time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096240,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,5.116780480221572e-13,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.388220251922874e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,3.9797234518274004e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,5.388215915114184e-13,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,2.5559376663764066e-12,287.335693359375,294.1499938964844,281.4157409667969,280.8435974121094,286.391357421875,284.3075256347656,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.133535969423006e-12,1.2958653662466973e-17,-2.133548979849076e-12,-1.0066433635009393e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.399080128474452e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.4072265625,280.8302001953125,286.391357421875,284.3075256347656,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.284768013145367e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.3987121582031,280.8167419433594,286.391357421875,284.3075256347656,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,2.022221582895223e-12,1.1721827567978697e-17,-2.0222332922786856e-12,3.262288876537678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.165218345202448e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.3902282714844,280.80328369140625,286.391357421875,284.3075256347656,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,2.022221582895223e-12,1.1721827567978697e-17,-2.0222332922786856e-12,3.262288876537678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.061153392991401e-07,-0.0,-1.5591262994337488e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.3817749023437,280.7897644042969,286.391357421875,284.3075256347656,286.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9561772407760145e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.37335205078125,280.7762145996094,286.391357421875,284.3075256347656,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8480133096309146e-07,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.36492919921875,280.7626647949219,286.391357421875,284.3075256347656,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.7400773205954465e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.35650634765625,280.7490539550781,286.391357421875,284.3075256347656,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.641932610458753e-07,-0.0,-5.066224477662645e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.3481140136719,280.7354431152344,286.391357421875,284.3075256347656,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.5451544161114725e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.3397216796875,280.7218017578125,286.391357421875,284.3075256347656,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.454752063840715e-07,-0.0,-5.066223491586514e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.33135986328125,280.7081298828125,286.391357421875,284.3075256347656,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.365032969464665e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.3230285644531,280.6944580078125,286.391357421875,284.3075256347656,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.281234401380061e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.3146667480469,280.6807556152344,286.391357421875,284.3075256347656,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.201306870119879e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.30633544921875,280.66705322265625,286.391357421875,284.3075256347656,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.123428828326724e-07,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.29803466796875,280.6533203125,286.391357421875,284.3075256347656,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.046461702320812e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.28973388671875,280.6395874023437,286.391357421875,284.3075256347656,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9808801710041735e-07,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.28143310546875,280.6258544921875,286.391357421875,284.3075256347656,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9150709817949974e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.2731628417969,280.61212158203125,286.391357421875,284.3075256347656,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8440243820805333e-07,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.2648620605469,280.5983581542969,286.391357421875,284.3075256347656,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.776273556690192e-13,1.4999974114028396e-17,5.776123394689303e-13,-2.756168340431464e-12,0.0,0.0,0.0,0.0,60.0,-1.7741163560458517e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.256591796875,280.5845947265625,286.391357421875,284.3075256347656,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3444458140408084e-12,-1.5742443160049868e-17,3.344461643392527e-12,-3.730225330011994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7083070247281285e-07,-0.0,-5.065661428191544e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.24835205078125,280.57086181640625,286.391357421875,284.3075256347656,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763147192359509e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-1.6424978355189526e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.2400817871094,280.5570983886719,286.391357421875,284.3075256347656,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.5860248936405696e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.2318420410156,280.5433654785156,286.391357421875,284.3075256347656,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763147192359509e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-1.5286410359749425e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.2236022949219,280.52960205078125,286.391357421875,284.3075256347656,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763146365178897e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-1.476266930922066e-07,-0.0,-5.0662259567768405e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.2153625488281,280.515869140625,286.391357421875,284.3075256347656,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.4250313995489705e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.2071228027344,280.5021667480469,286.391357421875,284.3075256347656,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.375162099748195e-07,-0.0,-1.733471781137929e-38,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1988830566406,280.4884338378906,286.391357421875,284.3075256347656,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.3255205999485042e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1906433105469,280.4747314453125,286.391357421875,284.3075256347656,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.276789873827511e-07,-0.0,-1.5715207853372166e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1824035644531,280.4610595703125,286.391357421875,284.3075256347656,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.228742263492677e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.1741943359375,280.4473876953125,286.391357421875,284.3075256347656,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1936744215290673e-07,-0.0,-5.066226449814908e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.1659545898437,280.4337463378906,286.391357421875,284.3075256347656,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1588343085122689e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1577453613281,280.4201354980469,286.391357421875,284.3075256347656,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.1157963797359117e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1495056152344,280.4065246582031,286.391357421875,284.3075256347656,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.022221582895223e-12,1.1721826740798085e-17,-2.0222332922786856e-12,3.262288876537678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0725308641212905e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1412658691406,280.3929443359375,286.391357421875,284.3075256347656,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.0345026879576837e-07,-0.0,-1.3121674742029728e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.133056640625,280.37939453125,286.391357421875,284.3075256347656,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-9.964745117940765e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.12481689453125,280.3658752441406,286.391357421875,284.3075256347656,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763146365178897e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-9.593571803634404e-08,-0.0,-5.065661921229608e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.1165771484375,280.3523864746094,286.391357421875,284.3075256347656,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763146365178897e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-9.217844620934557e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1083374023437,280.33892822265625,286.391357421875,284.3075256347656,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-8.883105806489766e-08,-0.0,-1.5599416149686398e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1000671386719,280.3255310058594,286.391357421875,284.3075256347656,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-8.548366992044978e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.0918273925781,280.3121337890625,286.391357421875,284.3075256347656,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763146365178897e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-8.24778467745091e-08,-0.0,-5.065661921229608e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
