time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098640,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.08355712890625,280.2987976074219,286.391357421875,284.3075256347656,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763146365178897e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-7.949480362867689e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.0752868652344,280.2854919433594,286.391357421875,284.3075256347656,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.022221582895223e-12,1.1721825913617469e-17,-2.0222332922786856e-12,3.262288876537678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.692163705996792e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.0670166015625,280.2722473144531,286.391357421875,284.3075256347656,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763145537998282e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-7.439401628062114e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.0587463378906,280.259033203125,286.391357421875,284.3075256347656,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-7.186639550127438e-08,-0.0,-4.7870345385155086e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.0504455566406,280.2458801269531,286.391357421875,284.3075256347656,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-6.949817787926804e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.0421447753906,280.2327575683594,286.391357421875,284.3075256347656,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340238547271302e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.683392683726197e-08,-0.0,-5.066787034095681e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.0338439941406,280.2196960449219,286.391357421875,284.3075256347656,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340238547271302e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.416968290068327e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.0255126953125,280.2066955566406,286.391357421875,284.3075256347656,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-6.2826167379626e-08,-0.0,-2.059621336242448e-38,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.0171813964844,280.1937255859375,286.391357421875,284.3075256347656,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2887885123567e-12,-1.512403135357665e-17,3.2888036911871144e-12,-5.411701902574562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.15282047533583e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.0088195800781,280.18084716796875,286.391357421875,284.3075256347656,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2887885123567e-12,-1.512403135357665e-17,3.2888036911871144e-12,-5.411701902574562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.9023353315978966e-08,-0.0,-1.3243491018831948e-38,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.00048828125,280.1679992675781,286.391357421875,284.3075256347656,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-5.6541274773280754e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.9920959472656,280.1552429199219,286.391357421875,284.3075256347656,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-5.5174993462969743e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.98370361328125,280.1425170898437,286.391357421875,284.3075256347656,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-5.2738460709633734e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.9753112792969,280.1298522949219,286.391357421875,284.3075256347656,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-5.050686624485935e-08,-0.0,-1.5529062812789684e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.9668884277344,280.1172790527344,286.391357421875,284.3075256347656,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3444458140408084e-12,-1.5742444814411093e-17,3.344461643392527e-12,-3.730225330011994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.827527178008496e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.9584655761719,280.1047668457031,286.391357421875,284.3075256347656,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.6749590865147184e-08,-0.0,-2.719782992004965e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.95001220703125,280.0923156738281,286.391357421875,284.3075256347656,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.513282547691233e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.9414367675781,280.0799255371094,286.391357421875,284.3075256347656,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.365268679862312e-08,-0.0,-5.885998655266854e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.9326477050781,280.06756591796875,286.391357421875,284.3075256347656,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.212700588368534e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.9236755371094,280.0552062988281,286.391357421875,284.3075256347656,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.438155899883273e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.0441925364120834e-08,-0.0,-1.563689788908832e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.9145202636719,280.0428771972656,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763145537998282e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-3.8734075502588894e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.9051818847656,280.0306091308594,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-3.7595508928234274e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.89569091796875,280.0183410644531,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-3.636585432786888e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.885986328125,280.0061340332031,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-3.4954030780909306e-08,-0.0,-1.561257433957592e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.87615966796875,279.99395751953125,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.376314471081767e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-3.3519434339268634e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.8661804199219,279.9818420410156,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234023772009069e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2563036711508175e-08,-0.0,-5.066223491586514e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.8560485839844,279.96978759765625,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234023772009069e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1538327505131753e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.8457946777344,279.957763671875,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-3.0308672904766354e-08,-0.0,-1.5701957827986488e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.8354187011719,279.94580078125,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.376314471081767e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-2.910179297543891e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.8249206542969,279.93389892578125,286.391357421875,284.3075256347656,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234023772009069e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8236479820975543e-08,-0.0,-5.066223491586514e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.8143005371094,279.92205810546875,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234023772009069e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.739394133755013e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.8036193847656,279.9103088378906,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.376314471081767e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-2.6255372986838665e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.7928161621094,279.89862060546875,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.55039172003535e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.78192138671875,279.8869934082031,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234023772009069e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.55039172003535e-08,-0.0,-5.066224970700711e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.7709655761719,279.8754577636719,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234023772009069e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5526690095034613e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.75994873046875,279.864013671875,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.51168046361272e-08,-0.0,-7.8451218083747e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.7488708496094,279.8526611328125,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.4661378716928084e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.7377319335937,279.8414001464844,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.2999069315687848e-08,-0.0,-1.560910112111122e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.7265319824219,279.8302001953125,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143883637057e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-2.1291217677799068e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.71533203125,279.8191223144531,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143883637057e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-2.040313518136827e-08,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
