time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101040,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.7041015625,279.8081359863281,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.960613715823456e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.6928405761719,279.7972717285156,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.871805466180376e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.6815490722656,279.7864990234375,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340236892910077e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7852743283697237e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.6702880859375,279.7758483886719,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.022221582895223e-12,1.1721824259256244e-17,-2.0222332922786856e-12,3.262288876537678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8239855847923536e-08,-0.0,-9.479606146252416e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.6590270996094,279.76531982421875,286.391357421875,284.3075256347656,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.022221582895223e-12,1.1721824259256244e-17,-2.0222332922786856e-12,3.262288876537678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8604197293825564e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.64776611328125,279.7548828125,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.835371321590173e-08,-0.0,-2.7055948450536773e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.63653564453125,279.7445983886719,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.8194313611275e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.6253356933594,279.73443603515625,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.6782488287958586e-08,-0.0,-1.5614311867163224e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.6141662597656,279.7243957519531,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.5302351386026203e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.6030578613281,279.7144775390625,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.4368724876590022e-08,-0.0,-1.561257433957592e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.59197998046875,279.7047119140625,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143883637057e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-1.3526185504986188e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.5809936523437,279.6950988769531,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-1.3139072052581469e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.570068359375,279.68560791015625,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-1.2592559883728429e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.5592041015625,279.6763000488281,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.2000504590048422e-08,-0.0,-1.5679371806061388e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.5484313964844,279.6671142578125,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.1431220414692689e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.53778076171875,279.6580810546875,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.0953021600812464e-08,-0.0,-1.561083864869853e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.5272216796875,279.64923095703125,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-1.0543137918261893e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.5167541503906,279.6405334472656,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340236892910077e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0452051668607965e-08,-0.0,-5.066226942852974e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.50640869140625,279.6319885253906,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381557344471502e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.0315424070483914e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.4962158203125,279.6236572265625,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-9.791683019955144e-09,-0.0,-5.065662907305741e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.48614501953125,279.6154479980469,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-9.313484206074918e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.4761962890625,279.6074523925781,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340236892910077e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.19962772627514e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.4664306640625,279.5996398925781,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-9.040228121648395e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.4568176269531,279.5920104980469,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-8.630343550919406e-09,-0.0,-5.065662907305741e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.4473571777344,279.5845642089844,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-8.129373618714908e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.4380798339844,279.5773010253906,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-7.992746020590857e-09,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.4289855957031,279.5702514648437,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-7.90166065911535e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.42010498046875,279.5634155273437,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-7.514547206710631e-09,-0.0,-1.561257433957592e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.4114074707031,279.5567626953125,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.40289306640625,279.5503234863281,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340236892910077e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.015517138915131e-09,-0.0,-5.066224970700711e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.3946228027344,279.5440979003906,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340236892910077e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.858057398697383e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,280.3865966796875,279.5381164550781,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340236892910077e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.131313483123904e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.3787536621094,279.5323181152344,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-9.245169962923684e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.3711853027344,279.5267639160156,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-8.038288257239401e-09,-0.0,-1.5656023549518184e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.3638610839844,279.5214233398437,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-6.808635433230847e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,280.3568115234375,279.5163269042969,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763143056456445e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-7.446233407648606e-09,-0.0,-5.066225463738777e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.3500061035156,279.511474609375,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381555690110277e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-8.083831382066364e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,3.457664599082477e-09,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,3.6410896520067126e-09,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,2.689298117530825e-09,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,3.641086987471453e-09,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.7271748475877757e-08,287.335693359375,294.1499938964844,280.34381103515625,279.5074157714844,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.684200322595643e-08,4.609508914431466e-14,3.6841957040678614e-08,-8.430673403836408e-08,0.0,0.0,0.0,-2.075394149869681e-07,60.0,-0.0001051663421094,-0.0,-9.2547541118499e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,6.918399186872648e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.285412273461134e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,5.380984102743014e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,7.285406944390614e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,3.4558834016706896e-08,287.335693359375,294.1499938964844,280.33856201171875,279.504638671875,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.371474453066186e-08,9.221327857116685e-14,7.37146521601062e-08,-1.6867956276200857e-07,0.0,0.0,0.0,-4.152243491262198e-07,60.0,-0.00021040115098,-0.0,-3.7051891913664913e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,4.5930271141969576e-08,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,4.836681810616028e-08,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,3.572358764358796e-08,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,4.836678257902349e-08,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,2.2943119404317258e-07,287.335693359375,294.1499938964844,280.3342590332031,279.50311279296875,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.894183689430065e-07,6.121502501947595e-13,4.89417743665399e-07,-1.1198999345651828e-06,0.0,0.0,0.0,-2.756743924692273e-06,60.0,-0.0013652724446728,-0.0,-1.6330412364170752e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
