time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103440,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.1183056614072485e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.1776305086641517e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,8.69794405389257e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.1776296560128685e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,5.5861676173663e-07,287.335693359375,294.1499938964844,280.3308410644531,279.5028381347656,286.391357421875,284.3075256347656,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1915705044884817e-06,1.490377699725487e-12,1.1915690265595913e-06,-2.726623961279984e-06,0.0,0.0,0.0,-6.711794412694872e-06,60.0,-0.0034040948376059,-0.0,-9.680999762690796e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.4973803647299064e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.629863615766226e-07,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.942409397770461e-07,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.6298616262465657e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2474930599637446e-06,287.335693359375,294.1499938964844,280.32830810546875,279.5037536621094,286.391357421875,284.3075256347656,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6609902761265403e-06,3.3282317873917226e-12,2.6609868655214086e-06,-6.089041107770754e-06,0.0,0.0,0.0,-1.4988603652454913e-05,60.0,-0.0076725566759705,-0.0,-4.828014615702869e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,4.773767159349518e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.027009706282115e-07,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,3.712934812938329e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,5.027006295676983e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,2.3845952910050983e-06,287.335693359375,294.1499938964844,280.32666015625,279.505859375,286.391357421875,284.3075256347656,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.0865160119428765e-06,6.361972147012063e-12,5.086509645479964e-06,-1.163927481684368e-05,0.0,0.0,0.0,-2.865091664716601e-05,60.0,-0.0150845581665635,-0.0,-1.7640935370474842e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,8.411429917032365e-07,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,8.857646207616199e-07,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,6.542231290040945e-07,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,8.857639954840124e-07,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,4.201682713755872e-06,287.335693359375,294.1499938964844,280.3258361816406,279.5090637207031,286.391357421875,284.3075561523437,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.962514584709425e-06,1.1209927951172372e-11,8.962503670773003e-06,-2.050855619017966e-05,0.0,0.0,0.0,-5.048331513535232e-05,60.0,-0.0273713655769824,-0.0,-5.476950490357346e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,1.3680306665264652e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.4406031141334097e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,1.0640252412486009e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.4406020909518702e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,6.8335957621457055e-06,287.3357238769531,294.1499938964844,280.3258361816406,279.51336669921875,286.391357421875,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4576611647498794e-05,1.8231784137956453e-11,1.4576593457604758e-05,-3.335504879942164e-05,0.0,0.0,0.0,-8.210593659896404e-05,60.0,-0.0455534234642982,-0.0,-1.4487412137997868e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,2.097448714266648e-06,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,2.208716068707872e-06,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,1.6313510968757328e-06,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,2.208714477092144e-06,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.0477189789526165e-05,287.33575439453125,294.1499938964844,280.3266296386719,279.51873779296875,286.3913269042969,284.3076477050781,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2348714992403984e-05,2.7952775510931005e-11,2.234868770756293e-05,-5.113961378810927e-05,0.0,0.0,0.0,-0.0001258840056834,60.0,-0.0712893828749656,-0.0,-3.4055078201866706e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,3.095410647802055e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,3.2596185519651044e-06,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,2.4075445708149346e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,3.25961627822835e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.546221574244555e-05,287.3358459472656,294.1499938964844,280.3282165527344,279.525146484375,286.3912353515625,284.30780029296875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.298225055914372e-05,4.125270264276893e-11,3.2982210541376844e-05,-7.547183486167341e-05,0.0,0.0,0.0,-0.0001857796887634,60.0,-0.1073613464832305,-0.0,-7.417126635100857e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,4.347473804955371e-06,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,4.578102561936248e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,3.381373062438797e-06,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,4.578099378704792e-06,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,2.1716530682169832e-05,287.33599853515625,294.1499938964844,280.33056640625,279.5325622558594,286.39111328125,284.3080444335937,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.632329000742175e-05,5.793905979989411e-11,4.632323179976083e-05,-0.0001059995338437,0.0,0.0,0.0,-0.0002609259972814,60.0,-0.1534991413354873,-0.0,-1.4630971434392848e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,5.913947461522184e-06,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,6.2276753851620015e-06,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,4.599742624122882e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,6.227670837688493e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,2.954138835775666e-05,287.3360900878906,294.1499938964844,280.3336486816406,279.5408935546875,286.3908996582031,284.30841064453125,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.301451503532007e-05,7.881565539102908e-11,6.301444227574393e-05,-0.0001441932545276,0.0,0.0,0.0,-0.0003549429529812,60.0,-0.2129203975200653,-0.0,-2.7074101294211056e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.742346497252584e-06,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,8.153068847605027e-06,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,6.021832632541191e-06,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,8.153063390636817e-06,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.8674621464451775e-05,287.3364562988281,294.1499938964844,280.33746337890625,279.5502014160156,286.3904724121094,284.3089599609375,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.249667735071853e-05,1.0318300380784962e-10,8.249657548731193e-05,-0.0001887733087642,0.0,0.0,0.0,-0.0004646804300136,60.0,-0.2858543992042541,-0.0,-4.6402817699409127e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.753185622685123e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,1.027058078761911e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.585820640088059e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,1.0270573511661496e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,4.871917553828098e-05,287.3370056152344,294.1499938964844,280.3419494628906,279.56036376953125,286.3898010253906,284.3097229003906,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039228736772,1.299818447320078e-10,0.0001039227427099,-0.0002378017525188,0.0,0.0,0.0,-0.000585368135944,60.0,-0.3701141476631164,-0.0,-7.363632481549587e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,1.1859127880597953e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,1.2488240827224216e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.22377785173012e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,1.24882317322772e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,5.923879143665545e-05,287.3378295898437,294.1499938964844,280.3471374511719,279.5714111328125,286.38873291015625,284.3105773925781,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000126362487208,1.5804819952780489e-10,0.000126362327137,-0.0002891491167247,0.0,0.0,0.0,-0.0007117640925571,60.0,-0.4620547890663147,-0.0,-1.0886910262186687e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.399892153131077e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,1.4741547602170613e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.0888064025493804e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,1.4741537597728891e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,6.992750422796234e-05,287.3388977050781,294.1499938964844,280.3529968261719,279.5832824707031,286.3871765136719,284.3114013671875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491628645453,1.865657628385975e-10,0.0001491626753704,-0.00034132192377,0.0,0.0,0.0,-0.000840192195028,60.0,-0.5590386986732483,-0.0,-1.5170094069816287e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,1.618642454559449e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.7045096683432348e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.2589458492584528e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,1.7045083950506523e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,8.085453737294301e-05,287.3402099609375,294.1499938964844,280.3594665527344,279.5959167480469,286.3850402832031,284.3121032714844,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724713802104,2.1571894270877576e-10,0.0001724711619317,-0.0003946576616726,0.0,0.0,0.0,-0.0009714826010167,60.0,-0.6593209505081177,-0.0,-2.0281545332068163e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,1.858704490587116e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.957306631084066e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,1.4456609278568068e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.957305357791484e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.284613042837007e-05,287.3417053222656,294.1499938964844,280.3665771484375,279.6093444824219,286.3822937011719,284.3124389648437,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001980507659027,2.47712378387277e-10,0.0001980505185201,-0.0004531897138804,0.0,0.0,0.0,-0.0011155641404911,60.0,-0.763629674911499,-0.0,-2.6743598446898886e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,2.1449402993312106e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,2.258726817672141e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.668289041845128e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,2.2587251805816777e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0001071441947715,287.343505859375,294.1499938964844,280.374267578125,279.6234741210937,286.3783874511719,284.3119201660156,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285501104779,2.8585953049109486e-10,0.0002285498339915,-0.0005229798262007,0.0,0.0,0.0,-0.0012873585801571,60.0,-0.8808696866035461,-0.0,-3.561471562107954e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,2.5211773390765305e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.654922900546808e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,1.9609182345448065e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,2.654921081557404e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0001259380223928,287.34552001953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3729553222656,284.30987548828125,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686390071175,3.360009215302995e-10,0.0002686386869754,-0.0006147135281935,0.0,0.0,0.0,-0.0015131684485822,60.0,-1.0220465660095217,-0.0,-4.920462259860869e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,3.039380862901453e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,3.200616629328579e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,2.3639659048058093e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,3.2006144465412945e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0001518233621027,287.34771728515625,294.1499938964844,280.391357421875,279.65380859375,286.364990234375,284.3048095703125,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003223150852136,4.0352018948475166e-10,0.00032231467776,-0.0007385467179119,0.0,0.0,0.0,-0.0018157467711716,60.0,-1.203025460243225,-0.0,-7.151041536701541e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,3.719788583111949e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,3.9171191019704565e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,2.893172495532781e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,3.917116191587411e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0001858111209003,287.3497009277344,294.1499938964844,280.4007263183594,279.6698913574219,286.35308837890625,284.2947692871094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003956465225201,4.950324594688027e-10,0.0003956460277549,-0.0009058026480488,0.0,0.0,0.0,-0.0022286765743047,60.0,-1.4430696964263916,-0.0,-1.071113508999133e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,4.529693615040742e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,4.769988663611002e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,3.523099439917132e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,4.769985389430076e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0002262675552628,287.3509521484375,294.1499938964844,280.4105834960937,279.6866149902344,286.3343505859375,284.2768249511719,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004955699550919,6.166172572541483e-10,0.0004955693730153,-0.0011255274293944,0.0,0.0,0.0,-0.002789438702166,60.0,-1.76959490776062,-0.0,-1.5883147241879673e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.003470768220723e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.48109445744194e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,7.002708298387006e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.481087909080088e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004497419577091,287.350830078125,294.1499938964844,280.42095947265625,279.703857421875,286.30426025390625,284.2537841796875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006139872712083,7.656841272130063e-10,0.0006139865145087,-0.0013990090228617,0.0,0.0,0.0,-0.0034712525084614,60.0,-2.304594039916992,-0.0,-6.275072195194299e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.002131264423952e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.479683649260552e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.001666381256655e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.479677100898698e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.0004496750480029,287.34930419921875,294.1499938964844,280.4317932128906,279.7216491699219,286.265380859375,284.225341796875,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008595433901064,9.95061366637628e-10,0.0008595424005761,-0.0017564883455634,0.0,0.0,0.0,-0.0048093991354107,60.0,-2.9151270389556885,-0.0,-6.273202046713777e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.006782784126699e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.48458255152218e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,7.005284714978188e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.484575275564566e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,0.0004499074129853,287.34893798828125,294.1499938964844,280.4430847167969,279.7398986816406,286.2166442871094,284.1914367675781,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842494037002,1.1773982899754287e-09,0.000984248239547,-0.0021111473906785,0.0,0.0,0.0,-0.0055187987163662,60.0,-3.6710264682769775,-0.0,-6.279684328092118e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.01845924090594e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.496878192294388e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.01436583767645e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.496871643932536e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004504906828515,287.34649658203125,294.1499938964844,280.454833984375,279.75860595703125,286.16754150390625,284.1470947265625,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609512635506,1.298260610127499e-09,0.0009609499829821,-0.0024521923623979,0.0,0.0,0.0,-0.0054564094170928,60.0,-4.030497074127197,-0.0,-6.295972809766681e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.029881766764448e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004510612343437,287.34405517578125,294.1499938964844,280.4669494628906,279.7777709960937,286.11871337890625,284.0923156738281,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440537578112355e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.167813301086426,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.042655437951908e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.522357868263498e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.033185102045536e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.522351319901644e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004516993358265,287.3416442871094,294.1499938964844,280.4794921875,279.7972717285156,286.0704040527344,284.02520751953125,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635288151912,1.5996611812951755e-09,0.0009635272435843,-0.0032419927883893,0.0,0.0,0.0,-0.0056058261543512,60.0,-4.211873531341553,-0.0,-6.329795354531599e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.050965309143066e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.531107934890316e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.039648335194215e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.531101386528462e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004521144146565,287.3392333984375,294.1499938964844,280.4924011230469,279.8171691894531,286.0224914550781,283.9499816894531,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644145029596,1.703156171650732e-09,0.0009644127567298,-0.0035131929907947,0.0,0.0,0.0,-0.0056571359746158,60.0,-4.22871208190918,-0.0,-6.341430491829669e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.056601993506774e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.537044388707729e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.044032827252522e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.537037840345874e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0004523959942162,287.3368225097656,294.1499938964844,280.5056457519531,279.8373718261719,285.97515869140625,283.8690490722656,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650147985666,1.7733595703006701e-09,0.0009650130523368,-0.0036971550434827,0.0,0.0,0.0,-0.0056919385679066,60.0,-4.229074478149414,-0.0,-6.349328174337644e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.061329910764472e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.542022598907351e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.047709368634969e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.5420160505455e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,0.0004526321426965,287.3344116210937,294.1499938964844,280.51922607421875,279.8578491210937,285.9282531738281,283.7858581542969,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655184694565,1.8322280359583942e-09,0.0009655166068114,-0.0038514144252985,0.0,0.0,0.0,-0.0057211234234273,60.0,-4.225733280181885,-0.0,-6.355955406434077e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.06433560885489e-05,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.54518764046952e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,7.050047133816406e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.545181092107669e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0004527822893578,287.33203125,294.1499938964844,280.5331115722656,279.8785705566406,285.88189697265625,283.7013244628906,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658385533839,1.869646437668848e-09,0.0009658366325311,-0.0039494656957685,0.0,0.0,0.0,-0.0057396735064685,60.0,-4.219552993774414,-0.0,-6.360168924857136e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.065537597052752e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.546453657094388e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,7.050982094369829e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.546447108732536e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004528423596639,287.32965087890625,294.1499938964844,280.5473022460937,279.8995361328125,285.8360290527344,283.61773681640625,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664938226,1.8845962568292407e-09,0.0009659646311774,-0.0039886403828859,0.0,0.0,0.0,-0.0057470854371786,60.0,-4.212052822113037,-0.0,-6.361853621683622e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.065504855243488e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.546419460093604e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.050956628518179e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.54641291173175e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004528407007455,287.3272705078125,294.1499938964844,280.5617370605469,279.920654296875,285.7906799316406,283.5363464355469,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.884158384868328e-09,0.0009659609058871,-0.0039874925278127,0.0,0.0,0.0,-0.0057468684390187,60.0,-4.203374862670898,-0.0,-6.36180388369212e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.065538324648514e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.54645438469015e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.05098282196559e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.546447836328298e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0004528423887677,287.3249206542969,294.1499938964844,280.5764465332031,279.9419250488281,285.7458801269531,283.4576416015625,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659660281613,1.884543188168664e-09,0.0009659641655161,-0.003988501150161,0.0,0.0,0.0,-0.0057470593601465,60.0,-4.1939849853515625,-0.0,-6.361847226799e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.067333303391932e-05,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.548344678478315e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.052379078231752e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.548338130116464e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0004529320285655,287.32257080078125,294.1499938964844,280.59136962890625,279.9633178710937,285.7015686035156,283.3805847167969,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661568910814,1.906877322710443e-09,0.0009661550284363,-0.0040470259264111,0.0,0.0,0.0,-0.0057581304572522,60.0,-4.184490203857422,-0.0,-6.364363258626328e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.072769898921253e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.554069401929156e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.056607137201354e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.554062853567302e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0004532035964075,287.3202209472656,294.1499938964844,280.6064758300781,279.9847717285156,285.65771484375,283.302734375,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.97457716843985e-09,0.0009667336125858,-0.0042244270443916,0.0,0.0,0.0,-0.0057916906662285,60.0,-4.175618648529053,-0.0,-6.371993777065654e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.08341316971928e-05,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.565276559442282e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.06488499417901e-05,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.56527073867619e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004537352360785,287.3179016113281,294.1499938964844,280.6217956542969,280.0062866210937,285.61431884765625,283.2216186523437,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678690694272,2.107150454122575e-09,0.0009678669157437,-0.0045718210749328,0.0,0.0,0.0,-0.0058574113063514,60.0,-4.168062210083008,-0.0,-6.386949280567934e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.099704766413196e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.582433267496526e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.077556074364111e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.582426719134672e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004545490664895,287.3155822753906,294.1499938964844,280.63726806640625,280.02783203125,285.57135009765625,283.1338195800781,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696043562144,2.3101016655147077e-09,0.0009696020279079,-0.0051036300137639,0.0,0.0,0.0,-0.0059580216184258,60.0,-4.162439823150635,-0.0,-6.409877784108178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.121376206167042e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.605253580957652e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.094411557773128e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.60524776019156e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004556315834634,287.3132629394531,294.1499938964844,280.65289306640625,280.04931640625,285.5288391113281,283.0352783203125,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719129884615,2.580074154323596e-09,0.0009719104273244,-0.0058110523968935,0.0,0.0,0.0,-0.0060918577946722,60.0,-4.159278392791748,-0.0,-6.44044106934416e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
