time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105720,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.146456432063133e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.631665307097136e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.113919127732515e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.631658758735284e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.000456884416053,287.3109436035156,294.1499938964844,280.66864013671875,280.0707702636719,285.4866943359375,282.92657470703125,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745850693434,2.8925264405899043e-09,0.0009745821589604,-0.0066297766752541,0.0,0.0,0.0,-0.0062467535026371,60.0,-4.157942295074463,-0.0,-6.475904967828684e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.172184218186884e-05,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.658757335273548e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.133928738767281e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.658750786911696e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0004581695538945,287.3086242675781,294.1499938964844,280.6845092773437,280.09210205078125,285.4449462890625,282.8072509765625,286.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773263009265,3.213035837390521e-09,0.0009773230412974,-0.0074695986695587,0.0,0.0,0.0,-0.0064056445844471,60.0,-4.1579999923706055,-0.0,-6.51238352133987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.196002065436916e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.683832467999308e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004593593184836,287.30633544921875,294.1499938964844,280.700439453125,280.1133117675781,285.403564453125,282.6811828613281,286.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509760038156173e-09,0.0009798605460673,-0.0082470830529928,0.0,0.0,0.0,-0.0065527451224625,60.0,-4.158206939697266,-0.0,-6.546246567040725e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.217265323968604e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.70623004832305e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,7.168992306105793e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.70622422755696e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004604214627761,287.30401611328125,294.1499938964844,280.7164306640625,280.1343688964844,285.3626403808594,282.5512390136719,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129597105,3.7746508141367485e-09,0.0009821257553994,-0.0089411446824669,0.0,0.0,0.0,-0.0066840634681284,60.0,-4.157683372497559,-0.0,-6.576551214720895e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.237459016731008e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.727494762046264e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.184698188211769e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.727488941280173e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0004614301724359,287.3017272949219,294.1499938964844,280.73248291015625,280.1552429199219,285.3221130371094,282.4210510253906,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262171374649824e-09,0.0009842769941315,-0.0096002807840704,0.0,0.0,0.0,-0.0068087759427726,60.0,-4.156324863433838,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.25900967558846e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.7501884738449e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,7.201459811767563e-05,297.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.75018265307881e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,0.0004625066649168,287.2994384765625,294.1499938964844,280.74853515625,280.1758728027344,285.281982421875,282.2918701171875,286.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865768952295,4.294689492922998e-09,0.0009865725878626,-0.0103037012740969,0.0,0.0,0.0,-0.0069418684579432,60.0,-4.154654502868652,-0.0,-6.636248173208514e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.286846034228802e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.77950112428516e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.223110151244327e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.77949530351907e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,0.0004638971295207,287.2971496582031,294.1499938964844,280.7646179199219,280.1962280273437,285.2421875,282.1637878417969,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895418770611,4.641474316002814e-09,0.0009895372204482,-0.0112122846767306,0.0,0.0,0.0,-0.0071137812919914,60.0,-4.153741836547852,-0.0,-6.676206965039455e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.317474905401468e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.811755444388837e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.246933091664687e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.811749623622744e-05,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004654271178878,287.2948608398437,294.1499938964844,280.7806396484375,280.2162780761719,285.20281982421875,282.0360717773437,286.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928065119311,5.0230624104585794e-09,0.0009928013896569,-0.0122120203450322,0.0,0.0,0.0,-0.0073029571212828,60.0,-4.15540885925293,-0.0,-6.720314615904499e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.313871123595165e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.80796030489728e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.244129665195942e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.807954484131189e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0004652471106965,287.2926025390625,294.1499938964844,280.7966613769531,280.2359924316406,285.16387939453125,281.9180908203125,286.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924246696755,4.978133461008838e-09,0.0009924196638166,-0.0120943076908588,0.0,0.0,0.0,-0.007280696183443,60.0,-4.152519226074219,-0.0,-6.715113443078735e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.309177403338252e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,9.803017019294202e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.240478589665145e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.803011198528112e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,0.0004650126211345,287.2903137207031,294.1499938964844,280.8125915527344,280.2553405761719,285.1254272460937,281.81500244140625,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919228032231,4.919618490362154e-09,0.0009919179137796,-0.0119410054758191,0.0,0.0,0.0,-0.0072516808286309,60.0,-4.14235782623291,-0.0,-6.708342681349677e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.308743756264448e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.802560816751792e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.240141712827608e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.802554995985702e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0004649909969884,287.2880859375,294.1499938964844,280.8284606933594,280.2742614746094,285.0874328613281,281.72247314453125,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.914189943860947e-09,0.0009918714640662,-0.0119267832487821,0.0,0.0,0.0,-0.0072489897720515,60.0,-4.131157398223877,-0.0,-6.707714561571265e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.307560685556382e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.801315172808243e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.239222031785175e-05,297.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.801309352042152e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004649318871088,287.28582763671875,294.1499938964844,280.84423828125,280.29278564453125,285.04998779296875,281.6409912109375,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917501593008,4.8994235335442235e-09,0.0009917452698573,-0.0118880961090326,0.0,0.0,0.0,-0.007241669576615,60.0,-4.119683742523193,-0.0,-6.706007127377235e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.304612467531116e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.798210521694271e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004647846217267,287.2835998535156,294.1499938964844,280.85986328125,280.310791015625,285.012939453125,281.56817626953125,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.1078314781188965,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.29957241169177e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.792902710614726e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.233008363982663e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.792896889848636e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0004645328735932,287.2813720703125,294.1499938964844,280.8753662109375,280.32830810546875,284.9765014648437,281.5056457519531,286.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799836972324556e-09,0.0009908939246088,-0.0116271870210766,0.0,0.0,0.0,-0.0071923015639185,60.0,-4.095272064208984,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.292956383433192e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.22786207916215e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.785930160433054e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0004642023704946,287.2791748046875,294.1499938964844,280.8907165527344,280.3452453613281,284.9404602050781,281.4505310058594,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717374046947498e-09,0.0009901889134198,-0.0114111378788948,0.0,0.0,0.0,-0.0071514216251671,60.0,-4.082103729248047,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.285287524107844e-05,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.777860395843164e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,7.221897976705804e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.777854575077072e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004638193058781,287.2769775390625,294.1499938964844,280.9058532714844,280.36163330078125,284.90496826171875,281.4032592773437,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893763344734,4.621804272630925e-09,0.0009893716778606,-0.0111607471480965,0.0,0.0,0.0,-0.0071040433831512,60.0,-4.068359851837158,-0.0,-6.673936780998703e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.277401841245592e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.769556345418096e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.215764344437048e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.769550524652004e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004634253855329,287.2747802734375,294.1499938964844,280.9208068847656,280.3773803710937,284.869873046875,281.3614807128906,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885358158499,4.5235259982234766e-09,0.0009885312756523,-0.0109032578766345,0.0,0.0,0.0,-0.0070553226396441,60.0,-4.054386138916016,-0.0,-6.662602913820592e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.269783913623542e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.761533874552696e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,7.209839532151818e-05,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.761528781382368e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004630448820535,287.2726135253906,294.1499938964844,280.9355163574219,280.3924865722656,284.83526611328125,281.3256225585937,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877238189801,4.428585942406471e-09,0.0009877193951979,-0.0106545137241482,0.0,0.0,0.0,-0.0070082563906908,60.0,-4.0403313636779785,-0.0,-6.651661976775358e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.262964886147528e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.75435323198326e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,7.204535359051079e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.754347411217168e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.000462704221718,287.2704467773437,294.1499938964844,280.95001220703125,280.40692138671875,284.80108642578125,281.2943115234375,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869969217106,4.343593040800897e-09,0.0009869926143437,-0.0104318298399448,0.0,0.0,0.0,-0.00696612149477,60.0,-4.026520252227783,-0.0,-6.641875671675734e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.257465717382728e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.748562297318132e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.200258551165462e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.74855647655204e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0004624295397661,287.2682800292969,294.1499938964844,280.96453857421875,280.4209289550781,284.76739501953125,281.267822265625,286.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864106541499,4.275055420777107e-09,0.0009864064631983,-0.0102522578090429,0.0,0.0,0.0,-0.0069321440532803,60.0,-4.013166427612305,-0.0,-6.633989357851533e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.253606549464166e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.744498674990608e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.197257218649611e-05,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.000462236785097,287.2661437988281,294.1499938964844,280.9794311523437,280.434814453125,284.7341003417969,281.2445373535156,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226949457120099e-09,0.0009859949350357,-0.0101262172684073,0.0,0.0,0.0,-0.0069082952104508,60.0,-4.000237464904785,-0.0,-6.628457072110906e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.251270967070012e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.742038673721254e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.195440412033349e-05,297.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.742033580550924e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004621201078407,287.2640075683594,294.1499938964844,280.99468994140625,280.4486389160156,284.7013244628906,281.2250366210937,286.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857499971985,4.197819869489194e-09,0.0009857458062469,-0.0100498953834176,0.0,0.0,0.0,-0.0068938541226089,60.0,-3.987814903259277,-0.0,-6.625107573654533e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.250092989532276e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.740798122948036e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.740792302181944e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004620612598955,287.26190185546875,294.1499938964844,281.0102844238281,280.4623413085937,284.6689147949219,281.2079162597656,286.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865618668496,60.0,-3.975707054138184,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.250254515791312e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.740968380356207e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.194649515440688e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.740962559590116e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004620693216565,287.259765625,294.1499938964844,281.0262145996094,280.4759521484375,284.6369934082031,281.1936950683594,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850971577162e-09,0.0009856368415057,-0.0100165614858269,0.0,0.0,0.0,-0.006887546274811,60.0,-3.963972568511963,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.251527808373794e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.74230861174874e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.195639773271978e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.74230351857841e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004621329135261,287.2576599121094,294.1499938964844,281.0424499511719,280.489501953125,284.60546875,281.1815795898437,286.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9525089263916016,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.25417261896655e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.745094575919212e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.197696686489508e-05,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.74508948274888e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004622650740202,287.2555847167969,294.1499938964844,281.0590209960937,280.5029296875,284.5743713378906,281.1717529296875,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860579157248,4.233868367009563e-09,0.0009860537247732,-0.0101443454623222,0.0,0.0,0.0,-0.006911723408848,60.0,-3.941382884979248,-0.0,-6.62925216943222e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.749073069542646e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.200635445769876e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.749067976372316e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004624537832569,287.25347900390625,294.1499938964844,281.07586669921875,280.5162658691406,284.5436096191406,281.1636047363281,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.930530309677124,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.262900130124764e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.754284837981686e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.204484427347779e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.754279017215596e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,0.0004627009911928,287.2514038085937,294.1499938964844,281.0929870605469,280.529541015625,284.5133056640625,281.1575622558594,286.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869872592389,4.34254765480091e-09,0.000986982951872,-0.0104290917515754,0.0,0.0,0.0,-0.0069655999541282,60.0,-3.920000076293945,-0.0,-6.641755589953392e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.268450230592862e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.760128887137398e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.208801253000274e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.760123793967068e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004629782342817,287.24932861328125,294.1499938964844,281.1103820800781,280.542724609375,284.4833679199219,281.1531066894531,286.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875784162431,4.4116692521356535e-09,0.0009875739924609,-0.0106101930141448,0.0,0.0,0.0,-0.006999866105616,60.0,-3.9096503257751465,-0.0,-6.649713668593904e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.273942123400047e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.765912545844913e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.213072967715561e-05,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.765907452674584e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004632525960914,287.24725341796875,294.1499938964844,281.1280212402344,280.5558166503906,284.453857421875,281.1505432128906,286.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881634032353,4.480073645396487e-09,0.0009881589794531,-0.0107894139364361,0.0,0.0,0.0,-0.0070337774232029,60.0,-3.8993542194366455,-0.0,-6.657594298076219e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.2783709987998e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.770575707079844e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.216517406050116e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.770570613909511e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,0.0004634737852029,287.2452087402344,294.1499938964844,281.1459045410156,280.5688171386719,284.4247131347656,281.1494445800781,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886351181194,4.535222863921717e-09,0.0009886305779218,-0.0109339049085974,0.0,0.0,0.0,-0.0070611177943646,60.0,-3.8888020515441895,-0.0,-6.663951523933066e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.28068402572535e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.773012425284831e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.218316750368103e-05,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.773007332114504e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0004635893565136,287.2431640625,294.1499938964844,281.1640319824219,280.5817565917969,284.39599609375,281.15020751953125,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988881685771,4.564023825537333e-09,0.0009888771455734,-0.0110093634575605,0.0,0.0,0.0,-0.0070753968320786,60.0,-3.877591133117676,-0.0,-6.667271890137273e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.28051449591294e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.772833436727524e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.218185055535287e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.772828343557194e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.000463580887299,287.2411193847656,294.1499938964844,281.182373046875,280.5946350097656,284.36767578125,281.1522216796875,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561886424170325e-09,0.0009888589847832,-0.0110037624835968,0.0,0.0,0.0,-0.00707433745265,60.0,-3.8655343055725098,-0.0,-6.667025331807963e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.27819637581706e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.770392352947964e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.21638134564273e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.770387259777635e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0004634650831576,287.23907470703125,294.1499938964844,281.200927734375,280.607421875,284.3397827148437,281.15576171875,286.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532975328430666e-09,0.000988611835055,-0.0109280161559581,0.0,0.0,0.0,-0.0070600057952106,60.0,-3.852339744567871,-0.0,-6.663692175834512e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.27544679143466e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.76749652181752e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.214242941699922e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0004633277421817,287.237060546875,294.1499938964844,281.2196655273437,280.6201477050781,284.3122863769531,281.16046142578125,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8383536338806152,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.28064764593728e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.772973862709478e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,7.218288374133408e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.772968769539148e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0004635875520762,287.23504638671875,294.1499938964844,281.23858642578125,280.6327819824219,284.28521728515625,281.1664428710937,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888760978356,4.563466937668181e-09,0.000988871557638,-0.0110079050064086,0.0,0.0,0.0,-0.0070751165039837,60.0,-3.8247807025909424,-0.0,-6.667207941291053e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.268588473787533e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.760274406289682e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,7.208908209577203e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.760269313119352e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.0004629851318895,287.2330322265625,294.1499938964844,281.2576904296875,280.6453857421875,284.258544921875,281.1733703613281,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875936666503,4.413193366303858e-09,0.0009875893592834,-0.0106141837313771,0.0,0.0,0.0,-0.0070006330497562,60.0,-3.810590982437134,-0.0,-6.649889172649638e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.232118463842198e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.7218704468105e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,7.18054361641407e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,9.721865353640168e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004611634067259,287.2310485839844,294.1499938964844,281.2769470214844,280.65789794921875,284.2323608398437,281.1806335449219,286.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837074903771,3.958792405001077e-09,0.0009837035322561,-0.0094236182048916,0.0,0.0,0.0,-0.0067753661423921,60.0,-3.789810180664064,-0.0,-6.59765788668665e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.69778120634146e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,0.0004600209649652,287.22906494140625,294.1499938964844,281.2963256835937,280.6703796386719,284.2066345214844,281.1880187988281,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738190267726623e-09,0.000981266144663,-0.0086769461631774,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.7664449214935294,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
