time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108060,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.188469994114712e-05,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,9.675905312178656e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,7.14659399818629e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.675900946604088e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,0.0004589830641634,287.2270812988281,294.1499938964844,281.3158569335937,280.6827697753906,284.1813659667969,281.1955261230469,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790556505322,3.414920346500594e-09,0.0009790521580725,-0.0079985801130533,0.0,0.0,0.0,-0.0065057417377829,60.0,-3.74335527420044,-0.0,-6.535413632491327e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0004578802618198,287.2251281738281,294.1499938964844,281.33551025390625,280.69512939453125,284.1565246582031,281.2030029296875,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.139842830179873e-09,0.0009767001029103,-0.0072778114117681,0.0,0.0,0.0,-0.00636937469244,60.0,-3.720512390136719,-0.0,-6.504043881250254e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.141234477283432e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.626163955545052e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.109854777809232e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.626159589970484e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,0.0004566235584206,287.22320556640625,294.1499938964844,281.3552551269531,280.7074279785156,284.1321716308594,281.21026611328125,286.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740225505083,2.826368694641701e-09,0.0009740196983329,-0.0064564202912151,0.0,0.0,0.0,-0.0062139728106558,60.0,-3.6973066329956055,-0.0,-6.468387425684341e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.114226122619584e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.597723692422731e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.088849088177085e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.597718599252404e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0004552744503598,287.22125244140625,294.1499938964844,281.3751220703125,280.7196960449219,284.10821533203125,281.2170715332031,286.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711445891298,2.4898560990749274e-09,0.0009711420862004,-0.0055746473371982,0.0,0.0,0.0,-0.0060471482574939,60.0,-3.67330002784729,-0.0,-6.430219201547517e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.089253580896184e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.57142619881779e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,7.069425919326022e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.57142183324322e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,0.0004540270310826,287.2193603515625,294.1499938964844,281.3950500488281,280.7318725585937,284.08477783203125,281.22314453125,286.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684833348728,2.178704550104271e-09,0.0009684811229817,-0.0047593177296221,0.0,0.0,0.0,-0.0058928956277668,60.0,-3.648952007293701,-0.0,-6.395028151473525e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.06984496396035e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.550987306283788e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,7.054329762468114e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.550982940709218e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,0.0004530574951786,287.2174377441406,294.1499938964844,281.4150695800781,280.7440490722656,284.0617980957031,281.2286071777344,286.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966414634604,1.936866000917803e-09,0.0009664126555435,-0.0041256071999669,0.0,0.0,0.0,-0.0057730032131075,60.0,-3.625545740127564,-0.0,-6.367742599877603e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.057061834027992e-05,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.537526057101786e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,7.044387166388333e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.537521691527218e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,0.0004524189571384,287.2155456542969,294.1499938964844,281.4351501464844,280.75616455078125,284.0391540527344,281.233642578125,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650518768467,1.7775800831287823e-09,0.0009650500724092,-0.0037082135677337,0.0,0.0,0.0,-0.0056940359063446,60.0,-3.603835105895996,-0.0,-6.349803527427866e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,9.050617518369108e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,9.5307404990308e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.039375486783683e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.53073613345623e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0004520970687735,287.2136535644531,294.1499938964844,281.45526123046875,280.76824951171875,284.01690673828125,281.23858642578125,286.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643647354096,1.697277096646132e-09,0.0009643630473874,-0.0034977868199348,0.0,0.0,0.0,-0.0056542241945862,60.0,-3.5843989849090576,-0.0,-6.340768976542678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.048497304320335e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.528508235234769e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,7.037726027192548e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,9.528503142064436e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0004519911599345,287.2117919921875,294.1499938964844,281.47540283203125,280.7803039550781,283.9950561523437,281.2435913085937,286.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641384822316,1.670840243939153e-09,0.0009641368524171,-0.0034285113215446,0.0,0.0,0.0,-0.0056411176919937,60.0,-3.567413568496704,-0.0,-6.337796065736256e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.04811968212016e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,9.528110240353271e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.528105874778704e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,0.0004519723006524,287.2099304199219,294.1499938964844,281.4955749511719,280.79229736328125,283.9735412597656,281.2488708496094,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640979696996,1.666114135545626e-09,0.0009640963398851,-0.0034161270596086,0.0,0.0,0.0,-0.0056387740187346,60.0,-3.5517578125,-0.0,-6.337264579769909e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,9.047495404956862e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,9.527452493784948e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,7.036946772132069e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.52744812821038e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,0.0004519411013461,287.20806884765625,294.1499938964844,281.5157470703125,280.8042907714844,283.9524230957031,281.25445556640625,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640313801355,1.658314041641517e-09,0.0009640296921133,-0.0033956873230636,0.0,0.0,0.0,-0.0056349076330661,60.0,-3.5370121002197266,-0.0,-6.33638777003398e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.045188198797403e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.525017958367243e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0004518258501775,287.2062072753906,294.1499938964844,281.5359191894531,280.8162536621094,283.9316101074219,281.2601928710937,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637854527682,1.6295447213821035e-09,0.0009637838229537,-0.0033202993217855,0.0,0.0,0.0,-0.005620646290481,60.0,-3.52224063873291,-0.0,-6.3331533795008e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.040859004016966e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,9.520463936496526e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,7.031785207800567e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.520459570921956e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0004516095796134,287.204345703125,294.1499938964844,281.5560913085937,280.82818603515625,283.9112243652344,281.2659912109375,286.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633240988478,1.575586328073086e-09,0.0009633225272409,-0.0031789052300155,0.0,0.0,0.0,-0.0055938973091542,60.0,-3.507041454315185,-0.0,-6.327090318336559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0004513167077675,287.2025146484375,294.1499938964844,281.57623291015625,280.8401184082031,283.8911437988281,281.2716064453125,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517776863499e-09,0.0009626977844163,-0.002987434156239,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.491314649581909,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,9.027236956171691e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.506119386060163e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.506115020485596e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,0.0004509291611611,287.20068359375,294.1499938964844,281.5963439941406,280.8520202636719,283.8714294433594,281.27691650390625,286.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405833005563295e-09,0.0009618713520467,-0.0027340776287019,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.475063800811768,-0.0,-6.30803427270621e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,9.49307213886641e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,9.49306777329184e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,0.0004503102391026,287.1988525390625,294.1499938964844,281.6163635253906,280.8639221191406,283.85211181640625,281.2813415527344,286.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514470570934575e-09,0.0009605510858818,-0.0023295185528695,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.457564115524292,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.003953164210543e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.481600136496128e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,7.003080827416852e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,9.48159649851732e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0004497660847846,287.197021484375,294.1499938964844,281.6363525390625,280.8758239746094,283.8331604003906,281.2848205566406,286.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593913564458,1.1157079704560147e-09,0.0009593902505002,-0.0019738213159143,0.0,0.0,0.0,-0.0053659165278077,60.0,-3.4395339488983154,-0.0,-6.2755312058016e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.00299201020971e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.480588050791994e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,7.002332858974114e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.480583685217424e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0004497180343605,287.1959533691406,294.1499938964844,281.65625,280.8877258300781,283.8168334960937,281.2877502441406,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007357721333391,8.79834649580857e-10,0.0007357712020166,-0.0015773272607475,0.0,0.0,0.0,-0.0041350875981152,60.0,-3.17722487449646,-0.0,-6.274188990573748e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,3.9905971789266914e-05,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,4.202292984700762e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,3.10380055452697e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,4.202291165711358e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,0.0001993385812966,287.1957702636719,294.1499938964844,281.67608642578125,280.89959716796875,283.8049621582031,281.2904357910156,286.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005935865920037,7.004760660400674e-10,0.0005935858935117,-0.0012479769065976,0.0,0.0,0.0,-0.0033177868463099,60.0,-2.643274545669556,-0.0,-1.2327062037797988e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,2.8700158509309404e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,3.0222661735024303e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,2.232236329291481e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,3.0222647183109075e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001433632278349,287.1950988769531,294.1499938964844,281.69580078125,280.9114990234375,283.7964782714844,281.29412841796875,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004734352405648,5.50383405517607e-10,0.000473434687592,-0.0009735323837958,0.0,0.0,0.0,-0.0026411165017634,60.0,-2.185203790664673,-0.0,-6.376057903878518e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,3.0432722269324582e-05,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,3.204713357263245e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,2.366991429880727e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,3.204711902071722e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0001520177320344,287.2025756835937,294.1499938964844,281.71539306640625,280.92340087890625,283.7931823730469,281.3062438964844,286.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003246537817176,4.059644842513421e-10,0.000324653374264,-0.0007426341180689,0.0,0.0,0.0,-0.0018286252161487,60.0,-1.6755872964859009,-0.0,-7.169109750293501e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,2.403204416623339e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,2.530691017454956e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,1.8691604054765776e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,2.5306899260613136e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0001200450278702,287.204833984375,294.1499938964844,281.7348937988281,280.935302734375,283.7914428710937,281.31219482421875,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557892003096,3.199974729639621e-10,0.0002557888801675,-0.0005854899645783,0.0,0.0,0.0,-0.001440830877982,60.0,-1.2547657489776611,-0.0,-4.4705918966769795e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,1.948105455085169e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,2.051449700957164e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,1.515194344392512e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,2.0514487914624624e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.731189493322744e-05,287.2067565917969,294.1499938964844,281.75421142578125,280.9472351074219,283.7906494140625,281.3178405761719,286.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002075771044474,2.5962648697586127e-10,0.0002075768425129,-0.0004749856598209,0.0,0.0,0.0,-0.0011692227562889,60.0,-0.9764986634254456,-0.0,-2.937707410666235e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,1.6255429727607407e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,1.711775803414639e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,1.2643122317967936e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,1.7117750758188777e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,8.119923586491495e-05,287.2083435058594,294.1499938964844,281.7734069824219,280.9591979980469,283.7902526855469,281.3227233886719,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173206673935,2.1663780491731901e-10,0.0001732064556563,-0.0003963381750509,0.0,0.0,0.0,-0.0009756237850524,60.0,-0.7764751315116882,-0.0,-2.045410729678565e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,1.3808613402943593e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,1.454114135412965e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,1.0740041034296157e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,1.4541134078172036e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,6.897687853779644e-05,287.2095642089844,294.1499938964844,281.7924499511719,280.97119140625,283.7900695800781,281.32666015625,286.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471350406063,1.8402877832723874e-10,0.0001471348659833,-0.0003366800665389,0.0,0.0,0.0,-0.0008287696400657,60.0,-0.6386206746101379,-0.0,-1.475990996091525e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,1.169703682535328e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,1.2317548680584878e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.097702786675654e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,1.2317543223616669e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,5.842911923537031e-05,287.2105407714844,294.1499938964844,281.811279296875,280.9831848144531,283.7899780273437,281.3298034667969,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246356696356,1.5588773327745995e-10,0.0001246355095645,-0.0002851960307452,0.0,0.0,0.0,-0.0007020370103418,60.0,-0.5336742401123047,-0.0,-1.0590959220735383e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.677160960563924e-06,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,1.0190520697506145e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,7.526687113568187e-06,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,1.0190516150032636e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,4.83394214825239e-05,287.21124267578125,294.1499938964844,281.8299560546875,280.9952392578125,283.7899475097656,281.3321838378906,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031134233926,1.2896876622203735e-10,0.0001031132997013,-0.0002359479112783,0.0,0.0,0.0,-0.0005808083806186,60.0,-0.4457622468471527,-0.0,-7.24902360360602e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,7.69879170547938e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,8.107202120299917e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,5.987953954900149e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,8.10719848232111e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,3.845705941785127e-05,287.2117919921875,294.1499938964844,281.8484191894531,281.00732421875,283.7899475097656,281.3339538574219,286.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.203343895729631e-05,1.0260298860531591e-10,8.203333709388971e-05,-0.000187711790204,0.0,0.0,0.0,-0.0004620707768481,60.0,-0.3650833368301391,-0.0,-4.5880563237510325e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,5.841691745445132e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,6.151585239422275e-06,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,4.543541763268877e-06,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,6.1515825109381694e-06,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,2.918045902333688e-05,287.21209716796875,294.1499938964844,281.8666687011719,281.0194396972656,283.7899475097656,281.33502197265625,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.224546814337373e-05,7.785326550102667e-11,6.224538810783997e-05,-0.0001424321817466,0.0,0.0,0.0,-0.0003506108187139,60.0,-0.2914470434188843,-0.0,-2.641562246719076e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,4.19879370383569e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,4.42153395852074e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,3.2657312658557203e-06,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,4.421532139531337e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,2.097384276567027e-05,287.2122802734375,294.1499938964844,281.8847045898437,281.0316162109375,283.7899475097656,281.335693359375,286.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.473996159504168e-05,5.5958244982168275e-11,4.473990702535957e-05,-0.0001023753648041,0.0,0.0,0.0,-0.0002520072739571,60.0,-0.2239158600568771,-0.0,-1.3646857255356082e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,2.871197921194834e-06,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,3.023510998900747e-06,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,2.233155782960239e-06,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,3.0235096346586943e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,1.4342227586894296e-05,287.2123107910156,294.1499938964844,281.9024963378906,281.0438537597656,283.7899475097656,281.3359680175781,286.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0593862902605906e-05,3.8265082075161765e-11,3.059382288483903e-05,-7.000580808380619e-05,0.0,0.0,0.0,-0.0001723263703752,60.0,-0.1652114391326904,-0.0,-6.381310063696688e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.8518744582252111e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,1.950113755810889e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,1.4403480008695624e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,1.950112846316188e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.250496077584104e-06,287.2122802734375,294.1499938964844,281.9200439453125,281.0561218261719,283.7899475097656,281.3360900878906,286.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.973263715626672e-05,2.4680436513935256e-11,1.973261350940448e-05,-4.515275213634595e-05,0.0,0.0,0.0,-0.0001111482124542,60.0,-0.1157748028635978,-0.0,-2.6546462944532223e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,1.1240462072237278e-06,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,1.1836751809823909e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,8.74258830663166e-07,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,1.18367472623504e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,5.614842848444823e-06,287.2122802734375,294.1499938964844,281.9373474121094,281.0684814453125,283.7899475097656,281.3361511230469,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1977250323980115e-05,1.498047519365997e-11,1.1977235772064889e-05,-2.740667696343735e-05,0.0,0.0,0.0,-6.746438157279044e-05,60.0,-0.0779395624995231,-0.0,-9.78029289500082e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,6.271126267165528e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,6.603800670745841e-07,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,4.877546757597884e-07,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,6.603797828574898e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,3.132557367280242e-06,287.2121887207031,294.1499938964844,281.954345703125,281.08087158203125,283.7899169921875,281.33612060546875,286.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.6822549342759885e-06,8.357777143974676e-12,6.682246294076322e-06,-1.529047585790977e-05,0.0,0.0,0.0,-3.763919812627137e-05,60.0,-0.0480303727090358,-0.0,-3.044210500000033e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,3.1990995807973377e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,3.368807028891752e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,2.48819048920268e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,3.36880560780628e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,1.5980162970663514e-06,287.2121887207031,294.1499938964844,281.9710693359375,281.0933532714844,283.7899169921875,281.33612060546875,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4088750453520333e-06,4.263615936000997e-12,3.4088707252522e-06,-7.80023037805222e-06,0.0,0.0,0.0,-1.9201193936169147e-05,60.0,-0.0297550838440656,-0.0,-7.922076623173568e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,1.39331675086396e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.4672302484086688e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.0836916430889688e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,1.4672295378659328e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,6.95990536314639e-07,287.212158203125,294.1499938964844,281.9875183105469,281.1059265136719,283.7899169921875,281.33612060546875,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4847042848487035e-06,1.8569770287440997e-12,1.4847024658593e-06,-3.3973026347666746e-06,0.0,0.0,0.0,-8.36289837025106e-06,60.0,-0.016975624486804,-0.0,-1.502737956857528e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,4.4894672868167624e-08,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,4.727627000988832e-08,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,3.491810574018928e-08,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,4.7276252246319934e-08,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,2.2425817292059946e-07,287.212158203125,294.1499938964844,282.0036315917969,281.1185607910156,283.7899169921875,281.33612060546875,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.78332651709934e-07,5.982892675206186e-13,4.783320832757454e-07,-1.0945608437396004e-06,0.0,0.0,0.0,-2.69431620836258e-06,60.0,-0.0089521706104278,-0.0,-1.5601745495031662e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,8.308777665888556e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,8.749546864805781e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,6.4623879580949514e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,8.749542423913681e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,4.150406240910343e-08,287.2121276855469,294.1499938964844,282.0194091796875,281.1312866210937,283.7899169921875,281.3360900878906,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.854337352204311e-08,1.107501338359039e-13,8.854326694063276e-08,-2.0260070243693925e-07,0.0,0.0,0.0,-4.987377906218171e-07,60.0,-0.0038491184823215,-0.0,-5.343893806535938e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
