time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110340,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,3.2773569969002376e-10,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,3.4512159796662445e-10,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,2.5490573540842816e-10,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,3.4512145918874637e-10,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,1.63710756062585e-09,287.2121276855469,294.1499938964844,282.0348815917969,281.14410400390625,283.7899169921875,281.3360900878906,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5106311191412942e-09,4.394583113208339e-15,3.5106266782491957e-09,-8.022728259504674e-09,0.0,0.0,0.0,-1.9790604710578922e-08,60.0,-0.0018119325395673,-0.0,-8.314402308161581e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,-7.585763683870536e-10,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,-7.988177896933735e-10,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,-5.900043231754637e-10,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,-7.988174011153149e-10,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,-3.789245806018471e-09,287.2121276855469,294.1499938964844,282.04998779296875,281.1570129394531,283.7899169921875,281.3360900878906,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,8.065613954499895e-09,-1.0051973766160224e-14,-8.065604184537278e-09,1.8465856399529912e-08,0.0,0.0,0.0,4.5416527427732944e-08,60.0,-0.0006981375627219,-0.0,-4.454327893928652e-18,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,5.44691070025749e-10,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,5.735861785538532e-10,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,4.2364894925484004e-10,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,5.73585900998097e-10,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,2.720844660686339e-09,287.2121276855469,294.1499938964844,282.06414794921875,281.1692810058594,283.7899169921875,281.3360900878906,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.797289759357227e-09,7.260613110900411e-15,5.797282653929869e-09,-1.3270915033558596e-08,0.0,0.0,0.0,-3.266904968768358e-08,60.0,-0.0003193785378243,-0.0,-2.296593351678964e-18,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,5.112523293604454e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,5.383735235398035e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,3.976410312134249e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,5.383733014951986e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,2.553811029315512e-08,287.2121276855469,294.1499938964844,282.0767517089844,281.18017578125,283.7899169921875,281.3360900878906,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447008177839052e-08,6.81369701329218e-14,5.447001427683063e-08,-1.2464319354421605e-07,0.0,0.0,0.0,-3.068125806748867e-07,60.0,-0.0001595677895238,-0.0,-2.0232714698571912e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,2.9390804456852493e-08,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,3.09499448292172e-08,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,2.285953293323929e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,3.0949930618362493e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,1.468131500814707e-07,287.2121276855469,294.1499938964844,282.0878295898437,281.18975830078125,283.7899169921875,281.3360900878906,286.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.131592336558242e-07,3.9169283593508413e-13,3.131588357518922e-07,-7.165884312598791e-07,0.0,0.0,0.0,-1.7639395082369449e-06,60.0,-0.0005436277133412,-0.0,-6.686617846061744e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.629954433876264e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,1.0140809791892025e-07,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,7.489970244023425e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,1.0140804818092874e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,4.81036124710954e-07,287.2121276855469,294.1499938964844,282.0975036621094,281.1980895996094,283.7899169921875,281.3360900878906,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.026063159770274e-06,1.2833629558367532e-12,1.0260619092150591e-06,-2.347901727262069e-06,0.0,0.0,0.0,-5.779525963589549e-06,60.0,-0.0019606964197009,-0.0,-7.178472090840426e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,1.748067006701604e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,1.8407993707114659e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,1.359608745588048e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,1.8407986601687298e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,8.731955745133746e-07,287.2121276855469,294.1499938964844,282.10577392578125,281.2052001953125,283.7899169921875,281.3360900878906,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8625427173901696e-06,2.329564709538379e-12,1.862540443653416e-06,-4.261990397935733e-06,0.0,0.0,0.0,-1.0491174180060623e-05,60.0,-0.0037040577735751,-0.0,-2.3653732510002533e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,3.484590251900954e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,3.6694427762995474e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,2.710239073167031e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,3.669441070996982e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,1.740624838930671e-06,287.21209716796875,294.1499938964844,282.1127014160156,281.2111511230469,283.7899169921875,281.3360900878906,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.712799070854089e-06,4.643849107338616e-12,3.7127945233805808e-06,-8.495861948176753e-06,0.0,0.0,0.0,-2.09131685551256e-05,60.0,-0.0071694459766149,-0.0,-9.399115600411399e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,6.18261253748642e-07,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,6.510591106234642e-07,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,4.808701987712993e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,6.510588264063699e-07,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,3.088342737100902e-06,287.21209716796875,294.1499938964844,282.1183776855469,281.2159729003906,283.7899169921875,281.3360900878906,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.587531515833689e-06,8.239403950782709e-12,6.587523330381373e-06,-1.507399429101497e-05,0.0,0.0,0.0,-3.710571036208421e-05,60.0,-0.01311104465276,-0.0,-2.958881620621079e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,1.007306764222449e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,1.06074298855674e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.834614734747447e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,1.060742533809389e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,5.031705768487882e-06,287.2120361328125,294.1499938964844,282.122802734375,281.2197265625,283.7899169921875,281.3360900878906,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732819646364078e-05,1.3424109046589194e-11,1.0732806003943551e-05,-2.455947469570674e-05,0.0,0.0,0.0,-6.045492773409933e-05,60.0,-0.0218613445758819,-0.0,-7.854292737030644e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,1.5184265294010402e-06,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,1.598976950845099e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,1.1809993338829372e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,1.5989762687240727e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,7.584854756714776e-06,287.2120666503906,294.1499938964844,282.1260986328125,281.22247314453125,283.7899169921875,281.3361511230469,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.617879024706781e-05,2.023571588072315e-11,1.6178768419194967e-05,-3.702126196003519e-05,0.0,0.0,0.0,-9.113055421039462e-05,60.0,-0.0354162715375423,-0.0,-1.7847242780866246e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,2.1186269805184565e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,2.23101710616902e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.6478223869853537e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,2.231016196674318e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,1.0582980394246988e-05,287.2120361328125,294.1499938964844,282.1282653808594,281.2242431640625,283.7898864746094,281.3362121582031,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2574036847800016e-05,2.823454317568697e-11,2.2574009562958963e-05,-5.165516267879866e-05,0.0,0.0,0.0,-0.0001271531509701,60.0,-0.0513457246124744,-0.0,-3.4745019361626106e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,2.758628852461697e-06,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,2.9049701879557688e-06,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,2.145601911252016e-06,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,2.904968823713716e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,1.3779921573586762e-05,287.21209716796875,294.1499938964844,282.12939453125,281.22509765625,283.7899169921875,281.33642578125,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.939340083685238e-05,3.676385931794535e-11,2.9393364457064308e-05,-6.725952698616311e-05,0.0,0.0,0.0,-0.0001655646919971,60.0,-0.0713109672069549,-0.0,-5.890743448588864e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,3.435854296185425e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,3.618121581894229e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,2.6723332666733768e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,3.618119990278501e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,1.71628034877358e-05,287.2121887207031,294.1499938964844,282.1295166015625,281.22509765625,283.7899169921875,281.3367614746094,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.660937363747507e-05,4.5789236985394055e-11,3.660932998172939e-05,-8.377144695259631e-05,0.0,0.0,0.0,-0.0002062101993942,60.0,-0.0927636921405792,-0.0,-9.138039630540716e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,4.228841589792864e-06,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,4.4531752791954204e-06,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,3.289101414338802e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,4.453173460206017e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,2.1123936676303856e-05,287.2123107910156,294.1499938964844,282.12872314453125,281.2242431640625,283.7899475097656,281.3372497558594,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.50586921942886e-05,5.635725219832466e-11,4.505863398662768e-05,-0.000103105630842,0.0,0.0,0.0,-0.0002538028056733,60.0,-0.1166327893733978,-0.0,-1.384287684480512e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,5.404114290286088e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,5.690795205737231e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,4.2032033888972364e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,5.690792477253126e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,2.69946685875766e-05,287.2125244140625,294.1499938964844,282.12701416015625,281.2226257324219,283.7899475097656,281.3380126953125,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.758121915278025e-05,7.201989699057165e-11,5.758114639320411e-05,-0.0001317604037467,0.0,0.0,0.0,-0.0003243386745452,60.0,-0.1473616808652877,-0.0,-2.2606463923047208e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.2717975854175165e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,7.657556125195697e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,5.655846962326905e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,7.65755248721689e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,3.6324130633147433e-05,287.2127990722656,294.1499938964844,282.1244812011719,281.2203063964844,283.7899780273437,281.33917236328125,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.748125062789768e-05,9.690995922406742e-11,7.74811560404487e-05,-0.0001772968826116,0.0,0.0,0.0,-0.0004364299820736,60.0,-0.1925672590732574,-0.0,-4.0932390810155534e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,1.0109174581884872e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,1.0645452675817069e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,7.862698112148792e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,1.064544812834356e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,5.049741957918741e-05,287.2133178710937,294.1499938964844,282.1211853027344,281.21728515625,283.7899780273437,281.3411560058594,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077134875231,1.3472310766982076e-10,0.0001077133492799,-0.0002464760327711,0.0,0.0,0.0,-0.0006067196372896,60.0,-0.2614539265632629,-0.0,-7.91070153827178e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,1.4029846170160454e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,1.4774109331483489e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,1.091211106540868e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,1.4774102965020576e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,7.008198008406907e-05,287.2142944335937,294.1499938964844,282.1171569824219,281.2136535644531,283.7899475097656,281.34454345703125,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001494884054409,1.8697321468863487e-10,0.000149488216266,-0.0003420676803216,0.0,0.0,0.0,-0.0008420260855928,60.0,-0.3588154315948486,-0.0,-1.5236645278804415e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,1.89010697795311e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,1.9903744032490067e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,1.4700843166792764e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,1.990373493754305e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.441474685445428e-05,287.2157592773437,294.1499938964844,282.1124572753906,281.2094116210937,283.78973388671875,281.3495178222656,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013917692238,2.5189156316329776e-10,0.0002013915072893,-0.0004608356684911,0.0,0.0,0.0,-0.0011343832593411,60.0,-0.4888245463371277,-0.0,-2.765389250924954e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,2.454564128129277e-05,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,2.584775393188465e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,1.909107049868908e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,2.584774119895883e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,0.0001226105523528,287.2178039550781,294.1499938964844,282.1071472167969,281.2046813964844,283.7890625,281.3559265136719,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002615354314912,3.271163895313123e-10,0.000261535111349,-0.000598459446337,0.0,0.0,0.0,-0.0014731561532244,60.0,-0.6496633887290955,-0.0,-4.6637183004349936e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,3.0381659598788247e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,3.199336424586363e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,2.363019848417025e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,3.19933496939484e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,0.0001517626660643,287.2200622558594,294.1499938964844,282.101318359375,281.1994323730469,283.7875061035156,281.36260986328125,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003237197815906,4.04893396588335e-10,0.0003237193741369,-0.0007407522643916,0.0,0.0,0.0,-0.0018234237795695,60.0,-0.8351284861564636,-0.0,-7.145069869096687e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,3.367644967511296e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,3.546293737599626e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,2.6192816221737303e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,3.5462922824081033e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,0.0001682208385318,287.2222900390625,294.1499938964844,282.0949401855469,281.1937866210937,283.7853088378906,281.369140625,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003554342547431,4.4540554577920943e-10,0.0003554338181857,-0.0008155448595061,0.0,0.0,0.0,-0.002002581488341,60.0,-0.995472252368927,-0.0,-8.778819449162256e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,3.52736642525997e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,3.7144880479900166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,2.7435093215899545e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,3.714486592798494e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.0001761992461979,287.22430419921875,294.1499938964844,282.0881652832031,281.187744140625,283.7826232910156,281.3752136230469,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003806783061008,4.749301507622761e-10,0.0003806778404396,-0.0008679215097799,0.0,0.0,0.0,-0.002143517602235,60.0,-1.1175278425216677,-0.0,-9.631293096390436e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,3.11376279569231e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,3.2789434044389054e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,2.4218174075940624e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,3.2789419492473826e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.000155538888066,287.2259216308594,294.1499938964844,282.0809936523437,281.1813659667969,283.7781066894531,281.381591796875,286.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004037773760501,4.870855385696871e-10,0.0004037769103888,-0.0008767791441641,0.0,0.0,0.0,-0.0022633646149188,60.0,-1.26789391040802,-0.0,-7.505064125723493e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,3.460376683506183e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,3.643944728537463e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,2.6914060072158463e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,3.643942909548059e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,0.0001728529605315,287.2307434082031,294.1499938964844,282.0734558105469,281.1746826171875,283.7728271484375,281.38629150390625,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003845734754577,4.770530637188131e-10,0.0003845730097964,-0.0008696074364706,0.0,0.0,0.0,-0.0021637722384184,60.0,-1.3758456707000732,-0.0,-9.268938505613278e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,3.9424325223080814e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,4.1515730117680505e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,3.066338831558824e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,4.151571192778647e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0001969326549442,287.23248291015625,294.1499938964844,282.065673828125,281.16778564453125,283.76885986328125,281.3915100097656,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004142104589845,5.195350261111287e-10,0.0004142099351156,-0.00095165631501,0.0,0.0,0.0,-0.0023340298794209,60.0,-1.3278071880340576,-0.0,-1.2031278195934192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,4.595055725076236e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,4.838817039853893e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,3.573935100575909e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,4.838814857066609e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0002295325393788,287.2333374023437,294.1499938964844,282.05767822265625,281.16070556640625,283.7637939453125,281.3958435058594,286.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000508768367581,6.31569796460951e-10,0.0005087677272967,-0.0011516395024955,0.0,0.0,0.0,-0.0028628280851989,60.0,-1.4254897832870483,-0.0,-1.634424151575331e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.003372542792931e-05,297.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.480988956056537e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,7.002628990449011e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.480984590481968e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0004497370682656,287.2341003417969,294.1499938964844,282.04949951171875,281.1534729003906,283.7569580078125,281.4140930175781,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006952013354748,8.438069687422001e-10,0.0006952004623599,-0.0015231808647513,0.0,0.0,0.0,-0.0039148461073637,60.0,-1.6425567865371704,-0.0,-6.27470839731359e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.018142736749724e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.496542770648377e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,7.014116999926046e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.496538405073808e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0004504748794715,287.2333068847656,294.1499938964844,282.04119873046875,281.1461486816406,283.7453308105469,281.4195251464844,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006054703262634,9.36362098968857e-10,0.0006054693367332,-0.001856239978224,0.0,0.0,0.0,-0.0035057174973189,60.0,-2.181637763977051,-0.0,-6.295312005022424e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,9.012772352434696e-05,297.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.49088716879487e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,7.009939145063981e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.490882803220302e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,0.0004502066003624,287.23101806640625,294.1499938964844,282.0328674316406,281.1387939453125,283.730712890625,281.42596435546875,286.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541634935885,1.2192536980037971e-09,0.0009541622712276,-0.0022512711584568,0.0,0.0,0.0,-0.005386518780142,60.0,-2.7169201374053955,-0.0,-6.287813647531948e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.019757999340072e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.49824316194281e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.015372102614492e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.49823879636824e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004505555552896,287.2284545898437,294.1499938964844,282.0245361328125,281.1314392089844,283.7160949707031,281.43359375,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012984275817,1.3527294839832391e-09,0.0010012970305979,-0.0025550436694175,0.0,0.0,0.0,-0.0056838793680071,60.0,-2.995636224746704,-0.0,-6.297562293866579e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.02986721484922e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.508888615528122e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,7.02323523000814e-05,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.508884249953552e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0004510605358518,287.2264404296875,294.1499938964844,282.0162658691406,281.1241455078125,283.7015380859375,281.4428405761719,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621505741961,1.438370422768287e-09,0.0009621491190046,-0.0028193404432386,0.0,0.0,0.0,-0.005525873042643,60.0,-3.0879623889923096,-0.0,-6.31168433073981e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.032059460878372e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.511197276879102e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,7.024940714472905e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.511192911304532e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0004511700535658,287.22442626953125,294.1499938964844,282.0080871582031,281.116943359375,283.68707275390625,281.452392578125,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623835794627,1.4656656999179063e-09,0.0009623821242712,-0.0028908662497997,0.0,0.0,0.0,-0.0055394023656845,60.0,-3.131728410720825,-0.0,-6.31474748047367e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.035813855007292e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.515151032246648e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,7.027860556263477e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.51514666667208e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0004513575695455,287.222412109375,294.1499938964844,282.0000915527344,281.10992431640625,283.67266845703125,281.46221923828125,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627834660932,1.5124210772654572e-09,0.000962781952694,-0.0030133856926113,0.0,0.0,0.0,-0.0055625811219215,60.0,-3.148211002349853,-0.0,-6.31999625966273e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.032768139149994e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.511943790130316e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,7.025491504464298e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.511939424555747e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,0.0004512054438237,287.22039794921875,294.1499938964844,281.9923095703125,281.10308837890625,283.6582946777344,281.4716796875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624593076296,1.474459998540567e-09,0.000962457852438,-0.0029139104299247,0.0,0.0,0.0,-0.005543764680624,60.0,-3.158430576324463,-0.0,-6.315734424333641e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.026550833368674e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.505396883469076e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.020655903033912e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.505392517894506e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0004508948768489,287.2184143066406,294.1499938964844,281.9848022460937,281.09649658203125,283.6440124511719,281.47998046875,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966716177,1.3969821965886802e-09,0.0009617952746339,-0.0027108853682875,0.0,0.0,0.0,-0.005505355540663,60.0,-3.163973093032837,-0.0,-6.307040933961616e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.024888277053832e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.50364556047134e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,7.019362965365872e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.503641922492534e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0004508118436206,287.2164306640625,294.1499938964844,281.9776306152344,281.0902099609375,283.6297912597656,281.487548828125,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.3762492256930159e-09,0.0009616175084374,-0.002656556200236,0.0,0.0,0.0,-0.0054950746707618,60.0,-3.168060779571533,-0.0,-6.304716038130209e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
