time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112620,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.031924128066748e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.511054668109864e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,7.024835213087499e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.511051030131056e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,0.0004511632723733,287.21441650390625,294.1499938964844,281.9708557128906,281.08428955078125,283.6156311035156,281.4953918457031,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623678051866,1.4638856793425244e-09,0.0009623663499951,-0.0028862024191766,0.0,0.0,0.0,-0.0055385171435773,60.0,-3.172928810119629,-0.0,-6.314547817964923e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.046815102919936e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.526735084364192e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.036416354821995e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.526731446385384e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,0.0004519071080721,287.2124328613281,294.1499938964844,281.96453857421875,281.0787658691406,283.6015014648437,281.5045471191406,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639537893235,1.649386183188994e-09,0.0009639521013014,-0.0033722936641424,0.0,0.0,0.0,-0.0056304754689335,60.0,-3.179579257965088,-0.0,-6.335384483691088e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.06640270841308e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.5473624242004e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,7.051651482470334e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.547358058625832e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0004528855497483,287.21044921875,294.1499938964844,281.9587097167969,281.0736694335937,283.5874328613281,281.5156555175781,286.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660404757596,1.8934083190202955e-09,0.0009660386131145,-0.0040117325261235,0.0,0.0,0.0,-0.0057514472864568,60.0,-3.188244104385376,-0.0,-6.36284624988548e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.086385398404671e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.56840522121638e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,7.067193655529991e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.568400855641812e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.0004538837238214,287.2084655761719,294.1499938964844,281.95343017578125,281.069091796875,283.5733947753906,281.5287170410156,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695373728,2.142348742850686e-09,0.000968167441897,-0.0046640546061098,0.0,0.0,0.0,-0.0058748582378029,60.0,-3.1979188919067383,-0.0,-6.390922635546303e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.10468224901706e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.587671956978738e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,7.081424701027572e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,9.587668318999933e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,0.0004547977005131,287.2064819335937,294.1499938964844,281.9487609863281,281.0650329589844,283.5594177246094,281.5436706542969,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701192611828,2.370287077724242e-09,0.0009701168746687,-0.0052613373845815,0.0,0.0,0.0,-0.00598785886541,60.0,-3.2076728343963623,-0.0,-6.416684783516757e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,9.12085233721882e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,9.604700608178972e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,0.0004556054482236,287.2044982910156,294.1499938964844,281.9447631835937,281.06158447265625,283.54547119140625,281.55975341796875,286.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571731050338144e-09,0.0009718397632241,-0.0057891905307769,0.0,0.0,0.0,-0.0060877250507473,60.0,-3.216782331466675,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,9.119460446527228e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,9.603234502719717e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,7.092918531270698e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.603230137145148e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0004555358900688,287.2025146484375,294.1499938964844,281.9414978027344,281.05877685546875,283.5316467285156,281.57568359375,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716947679407,2.554368494500636e-09,0.0009716922068037,-0.0057436930947005,0.0,0.0,0.0,-0.0060791224241256,60.0,-3.2226719856262207,-0.0,-6.437527844127544e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.115806460613383e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,7.090076542226598e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,0.000455353379948,287.2005615234375,294.1499938964844,281.9389953613281,281.0566711425781,283.51788330078125,281.590576171875,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088315869226108e-09,0.0009713030303828,-0.0056243711151182,0.0,0.0,0.0,-0.0060565485619008,60.0,-3.225621700286865,-0.0,-6.43236859332319e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,9.108835365623236e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,9.592046262696384e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,9.592041897121816e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004550051817204,287.1985778808594,294.1499938964844,281.93731689453125,281.0552978515625,283.5042724609375,281.604248046875,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.42196196431621e-09,0.0009705603588372,-0.0053967419080436,0.0,0.0,0.0,-0.0060134842060506,60.0,-3.226174116134644,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.582807251717897e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,0.0004545669071376,287.1966247558594,294.1499938964844,281.9365539550781,281.0547180175781,283.4907531738281,281.6165771484375,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2249433994293213,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.091771062230693e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.574076102580877e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,7.071382424328476e-05,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,9.574072464602068e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0004541527596302,287.1946716308594,294.1499938964844,281.93670654296875,281.05499267578125,283.47735595703125,281.627685546875,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687441634014,2.209323390900408e-09,0.0009687419515103,-0.0048395521007478,0.0,0.0,0.0,-0.005908069666475,60.0,-3.2224628925323486,-0.0,-6.398487073511205e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.568162931827828e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0004538724606391,287.1927185058594,294.1499938964844,281.9378967285156,281.05615234375,283.464111328125,281.6379699707031,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.1393904425792702e-09,0.0009681436931714,-0.0046563008800148,0.0,0.0,0.0,-0.0058733997866511,60.0,-3.2195358276367188,-0.0,-6.390588680460496e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,9.08475849428214e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,9.56669173319824e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,7.065928366500884e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.566688095219432e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0004538024950306,287.1907958984375,294.1499938964844,281.9400939941406,281.0582275390625,283.45098876953125,281.6475830078125,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679961949586,2.1219215273760032e-09,0.0009679940412752,-0.0046105263754725,0.0,0.0,0.0,-0.0058647380210459,60.0,-3.21666955947876,-0.0,-6.388616213826026e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,9.087544458452612e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,9.56962539930828e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,7.068095146678388e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.569621761329472e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.000453941640444,287.1888427734375,294.1499938964844,281.94342041015625,281.0613098144531,283.43798828125,281.6571350097656,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682925301603,2.1566084473789715e-09,0.0009682903764769,-0.0047014192678034,0.0,0.0,0.0,-0.0058819325640797,60.0,-3.214296340942383,-0.0,-6.392532725385537e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,9.094157576328143e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,9.576589218340814e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,7.073238521115854e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,9.576585580362008e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,0.0004542719689197,287.1869201660156,294.1499938964844,281.94793701171875,281.0653991699219,283.4251403808594,281.6669311523437,286.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689969592727,2.238985885583133e-09,0.0009689947473816,-0.0049172798171639,0.0,0.0,0.0,-0.005922770127654,60.0,-3.2125842571258545,-0.0,-6.401838703595787e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.102891635848208e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.585786756360903e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,7.080032082740217e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,9.585783118382096e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,0.0004547082644421,287.1849975585937,294.1499938964844,281.9536437988281,281.07061767578125,283.4124450683594,281.6771545410156,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699272923171,2.347787075862584e-09,0.0009699249640107,-0.0052023781463503,0.0,0.0,0.0,-0.0059767067432403,60.0,-3.211177587509156,-0.0,-6.414139619437266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.112512634601444e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.595917799742892e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,7.087514677550644e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,9.595914161764084e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.0004551888559944,287.1830749511719,294.1499938964844,281.96063232421875,281.0769348144531,283.39990234375,281.6880187988281,286.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709522710181,2.467630544344956e-09,0.0009709497680887,-0.0055164108052849,0.0,0.0,0.0,-0.0060361186042428,60.0,-3.20979642868042,-0.0,-6.427702459177453e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.121428593061864e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.605306695448236e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,7.094449392752722e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,9.605303057469428e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0004556342028081,287.18115234375,294.1499938964844,281.9689636230469,281.0844421386719,283.3874816894531,281.6993713378906,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719021618366,2.578694813237803e-09,0.0009718996006995,-0.0058074370026588,0.0,0.0,0.0,-0.0060911788605153,60.0,-3.2078633308410645,-0.0,-6.440284749942293e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.128657256951556e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.612918802304192e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,7.100071525201201e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.612915164325386e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,0.0004559953231364,287.1792297363281,294.1499938964844,281.9786682128906,281.0931701660156,283.37530517578125,281.7113647460937,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726724238134,2.66874145005147e-09,0.000972669746261,-0.0060433894395828,0.0,0.0,0.0,-0.0061358194798231,60.0,-3.204741716384888,-0.0,-6.450495249055166e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,9.133802814176306e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,9.618337935535236e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,7.104073301889002e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.61833429755643e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0004562523390632,287.17730712890625,294.1499938964844,281.9898376464844,281.1031799316406,283.36328125,281.72369384765625,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732206235639,2.732833070950846e-09,0.0009732178878039,-0.0062113292515277,0.0,0.0,0.0,-0.0061675929464399,60.0,-3.2003893852233887,-0.0,-6.457766943412936e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,9.136491280514748e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.621168283047156e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,7.106164412107319e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,9.621164645068347e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,0.0004563866241369,287.1754150390625,294.1499938964844,282.00250244140625,281.1145324707031,283.3514709472656,281.7362976074219,286.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735071216709,2.766307183321714e-09,0.0009735043859109,-0.0062990421429276,0.0,0.0,0.0,-0.0061841886490583,60.0,-3.194295644760132,-0.0,-6.46156692596378e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.136593871517108e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.621276694815606e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,7.106244447641075e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.6212730568368e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0004563917755149,287.17352294921875,294.1499938964844,282.0166931152344,281.12725830078125,283.33984375,281.7489929199219,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767574169837416e-09,0.0009735153871588,-0.0063023618422448,0.0,0.0,0.0,-0.0061848177574574,60.0,-3.18652606010437,-0.0,-6.461710455596403e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.133952698903158e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.618495096219704e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,7.104189717210829e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,9.618491458240896e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.0004562598187476,287.1716003417969,294.1499938964844,282.03253173828125,281.1413879394531,283.3285217285156,281.76171875,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732366888783,2.734648285596108e-09,0.0009732339531183,-0.0062160855159163,0.0,0.0,0.0,-0.0061684953980147,60.0,-3.1765432357788086,-0.0,-6.457973000806305e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.128892997978257e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.613166912458836e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,7.100254879333079e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,9.613164002075791e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,0.0004560070810839,287.1697082519531,294.1499938964844,282.04998779296875,281.1570129394531,283.3173828125,281.7742919921875,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.6715945011801523e-09,0.0009726949501782,-0.0060508642345666,0.0,0.0,0.0,-0.0061372378841042,60.0,-3.164876937866211,-0.0,-6.450818545999938e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,9.121575567405672e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,9.605460945749655e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,7.094562897691503e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.60545803536661e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,0.0004556415660772,287.1678466796875,294.1499938964844,282.0686950683594,281.1737060546875,283.3065185546875,281.78662109375,286.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719178196974,2.580407665320194e-09,0.0009719152585603,-0.0058119245804846,0.0,0.0,0.0,-0.0060920328833162,60.0,-3.1512529850006104,-0.0,-6.440478728109157e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,9.113077976508066e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,7.08795414539054e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.596509335096924e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,0.00045521708671,287.1659545898437,294.1499938964844,282.0881042480469,281.1910400390625,283.2959289550781,281.7986145019531,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123413242,2.4745232529710393e-09,0.0009710098966024,-0.0055344710126519,0.0,0.0,0.0,-0.0060395416803658,60.0,-3.1362948417663574,-0.0,-6.428482635101318e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,9.103828051593156e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.586772648617624e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,7.080759678501636e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,9.586769010638818e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0004547550634015,287.1640930175781,294.1499938964844,282.1082458496094,281.2089538574219,283.2856140136719,281.81011962890625,286.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700266527943,2.3592683362494427e-09,0.0009700242662802,-0.0052324621938169,0.0,0.0,0.0,-0.0059824045747518,60.0,-3.120112180709839,-0.0,-6.415437781015498e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.094577399082482e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.577030868967996e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,7.07356448401697e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.577027230989188e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0004542929527815,287.1622314453125,294.1499938964844,282.1290588378906,281.2275390625,283.27557373046875,281.8212280273437,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.243995211870242e-09,0.0009690385777503,-0.0049304044805467,0.0,0.0,0.0,-0.0059252586215734,60.0,-3.1032943725585938,-0.0,-6.402404295613452e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,9.08624497242272e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,9.568256791681053e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,7.067083788570017e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,9.568253153702244e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0004538767389021,287.1603698730469,294.1499938964844,282.1506042480469,281.2467041015625,283.2658386230469,281.83184814453125,286.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681527735665,2.1401729277670256e-09,0.000968150619883,-0.0046583511866629,0.0,0.0,0.0,-0.005873788613826,60.0,-3.0859367847442627,-0.0,-6.39067678775973e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,9.561351907905193e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,0.0004535492043942,287.15850830078125,294.1499938964844,282.1728210449219,281.2664489746094,283.25634765625,281.8421936035156,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674538741819,2.0584678406265766e-09,0.0009674518369138,-0.0044442526996135,0.0,0.0,0.0,-0.0058332830667495,60.0,-3.068436622619629,-0.0,-6.381455364135037e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,9.076025889953598e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,9.557495650369674e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.059135532472283e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,9.557492012390868e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004533662868198,287.1566772460937,294.1499938964844,282.1957397460937,281.2868347167969,283.2471923828125,281.8525085449219,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670633589848,2.0128234634597675e-09,0.0009670613217167,-0.0043246462009847,0.0,0.0,0.0,-0.0058106542564928,60.0,-3.051119804382324,-0.0,-6.376306771471718e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0004533228639047,287.1548156738281,294.1499938964844,282.2193603515625,281.3077697753906,283.2382507324219,281.8630065917969,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001977916776809e-09,0.0009669683640822,-0.0042962273582816,0.0,0.0,0.0,-0.005805276799947,60.0,-3.0341408252716064,-0.0,-6.375083216880739e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,9.077793947653844e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,9.559356840327382e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,7.060510688461363e-05,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,9.559353929944336e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,0.0004534545878414,287.1529846191406,294.1499938964844,282.24365234375,281.3293151855469,283.22967529296875,281.8741455078125,286.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672510786913,2.0348149831761475e-09,0.0009672490414232,-0.0043822736479341,0.0,0.0,0.0,-0.0058215549215674,60.0,-3.0177180767059326,-0.0,-6.378787276162258e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,7.064123929012567e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.0004536866617854,287.1511535644531,294.1499938964844,282.26861572265625,281.3514099121094,283.2213439941406,281.88604736328125,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092684692200919e-09,0.0009677437483333,-0.0045339148491621,0.0,0.0,0.0,-0.0058502424508333,60.0,-3.001672506332397,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,9.08885631361045e-05,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,9.571006376063453e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,7.069114508340135e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,9.571002738084644e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0004540071531664,287.1493225097656,294.1499938964844,282.2942199707031,281.37408447265625,283.2132568359375,281.8988952636719,286.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684292599558,2.1726074272976348e-09,0.0009684271062724,-0.0047433427534997,0.0,0.0,0.0,-0.0058898637071251,60.0,-2.9859793186187744,-0.0,-6.394339635562575e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,9.095056884689257e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,9.57753582042642e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,7.073937740642577e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,9.577532910043374e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,0.000454316905234,287.14752197265625,294.1499938964844,282.3205261230469,281.3973083496094,283.2054443359375,281.912841796875,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690899169072,2.2498476415222513e-09,0.0009690877050161,-0.0049457410350441,0.0,0.0,0.0,-0.0059281555004417,60.0,-2.970223426818848,-0.0,-6.403065810900443e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,9.09986993065104e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,9.58260425250046e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.077681220835075e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,9.582601342117414e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,0.0004545573319774,287.14569091796875,294.1499938964844,282.34747314453125,281.42108154296875,283.1979675292969,281.9279479980469,286.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696027846075,2.3097972423613555e-09,0.0009696004563011,-0.0051028309389948,0.0,0.0,0.0,-0.0059578754007816,60.0,-2.954030752182007,-0.0,-6.409842967514123e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,9.102455078391358e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,9.585326915839688e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,7.079691567923874e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,9.58532327786088e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,0.0004546864656731,287.14385986328125,294.1499938964844,282.37506103515625,281.44537353515625,283.1907653808594,281.9438171386719,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991267584831e-09,0.0009698758949525,-0.0051871906034648,0.0,0.0,0.0,-0.0059738364070653,60.0,-2.93703293800354,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,9.103929187403992e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,9.586878877598792e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,7.080837531248108e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,9.586875239619984e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,0.0004547600692603,287.1420593261719,294.1499938964844,282.4032897949219,281.4702453613281,283.18389892578125,281.96044921875,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700350346975,2.3603354826207124e-09,0.0009700326481834,-0.0052352594211697,0.0,0.0,0.0,-0.0059829298406839,60.0,-2.918966293334961,-0.0,-6.41555857328058e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
