time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114960,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,9.095613495446742e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,9.57812153501436e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,7.07436993252486e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,9.578118624631315e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,0.000454344699392,287.1402587890625,294.1499938964844,282.43218994140625,281.49560546875,283.17730712890625,281.9771423339844,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.256720144089286e-09,0.0009691478917375,-0.0049637481570243,0.0,0.0,0.0,-0.0059315697290003,60.0,-2.899538040161133,-0.0,-6.403842434110629e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.081093594431876e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.562831837683916e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,7.063076918711886e-05,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.562828199705108e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,0.0004536194028332,287.1384582519531,294.1499938964844,282.4617004394531,281.5215148925781,283.1710510253906,281.992431640625,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676027111709,2.075803751111493e-09,0.0009676006156951,-0.004489678889513,0.0,0.0,0.0,-0.0058418801054358,60.0,-2.8771774768829346,-0.0,-6.383411488286583e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,7.051448483252898e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,0.0004528725985437,287.1366577148437,294.1499938964844,282.4918212890625,281.54791259765625,283.16510009765625,282.0063171386719,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895276454600207e-09,0.0009660077630542,-0.0040015615522861,0.0,0.0,0.0,-0.0057495352812111,60.0,-2.853351831436157,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.050352673511952e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.530459647066893e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,7.039167394395918e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,9.530456736683846e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0004520838265307,287.1348876953125,294.1499938964844,282.5225830078125,281.5748291015625,283.15948486328125,282.01837158203125,286.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964327075053,1.6927849122438943e-09,0.0009643253870308,-0.003486014669761,0.0,0.0,0.0,-0.0056520011276006,60.0,-2.828366994857788,-0.0,-6.340263780657551e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,9.514790144748986e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,7.027593528619036e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0004513405438046,287.13311767578125,294.1499938964844,282.5539855957031,281.6022644042969,283.1541748046875,282.0287780761719,286.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507383884380431e-09,0.0009627398685552,-0.0030001851264387,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802864551544189,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,9.023726306622848e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,9.502421016804874e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,7.018457836238667e-05,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,9.502418106421828e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,0.0004507537814788,287.13134765625,294.1499938964844,282.5859680175781,281.6301574707031,283.1492004394531,282.03741455078125,286.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614893351681,1.361025181445541e-09,0.0009614879963919,-0.0026166618335992,0.0,0.0,0.0,-0.0054875309579074,60.0,-2.777233362197876,-0.0,-6.303008603936179e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,9.495661652181298e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,0.0004504331445787,287.12957763671875,294.1499938964844,282.6185607910156,281.6585388183594,283.14453125,282.045166015625,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608048712834,1.2810383864803043e-09,0.0009608035907149,-0.0024070614017546,0.0,0.0,0.0,-0.0054478757083415,60.0,-2.752176284790039,-0.0,-6.294042975696358e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,9.017076808959246e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,9.495418635196984e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,7.013286085566506e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.495415724813938e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,0.0004504216194618,287.1278076171875,294.1499938964844,282.6517639160156,281.6874084472656,283.1402587890625,282.05279541015625,286.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607799001969,1.2781529168393035e-09,0.0009607786196283,-0.0023995004594326,0.0,0.0,0.0,-0.0054464437998831,60.0,-2.728335380554199,-0.0,-6.293719678751586e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,9.020554716698824e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,9.499081352259964e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,7.015990559011698e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,9.499078441876918e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0004505953693296,287.1260681152344,294.1499938964844,282.685546875,281.7167358398437,283.13623046875,282.0611267089844,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611501009203,1.321468490189659e-09,0.0009611488203518,-0.002513006562367,0.0,0.0,0.0,-0.0054679163731634,60.0,-2.705390691757202,-0.0,-6.298574106722299e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,9.025140025187284e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,9.503909677732736e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,7.01955723343417e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,9.50390676734969e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0004508244164753,287.12432861328125,294.1499938964844,282.7199401855469,281.7465209960937,283.1325988769531,282.07061767578125,286.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638696026,1.3785845798253151e-09,0.0009616373572498,-0.0026626759208738,0.0,0.0,0.0,-0.0054962318390607,60.0,-2.6831932067871094,-0.0,-6.304977517856969e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.504658373771235e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,9.50465546338819e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.0004508599231485,287.1225891113281,294.1499938964844,282.7548828125,281.7767639160156,283.1292419433594,282.0809020996094,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387428505417176e-09,0.0009617132600396,-0.0026858504861593,0.0,0.0,0.0,-0.0055006174370646,60.0,-2.660670280456543,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110290527344,0.0,0.0,9.02261963346973e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,9.501256135990845e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,7.01759709045291e-05,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,9.501253225607798e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,0.0004506985133048,287.120849609375,294.1499938964844,282.7904357910156,281.80743408203125,283.1262512207031,282.0911560058594,286.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613704169169,1.3471583848456703e-09,0.0009613690781407,-0.0025803248863667,0.0,0.0,0.0,-0.005480655003339,60.0,-2.637016773223877,-0.0,-6.301453936430336e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.020950528793036e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.499498264631256e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,7.016298332018778e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,9.499495354248212e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,0.0004506151308305,287.1191101074219,294.1499938964844,282.8265380859375,281.83856201171875,283.12353515625,282.1011962890625,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611920686438,1.326347365271374e-09,0.0009611907298676,-0.0025257915258407,0.0,0.0,0.0,-0.0054703359492123,60.0,-2.6125731468200684,-0.0,-6.299121224628834e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,9.015815885504708e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074890136719,0.0,0.0,9.494091500528155e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095031738281,0.0,0.0,7.012305286480114e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,9.494088590145112e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,0.0004503586678765,287.11737060546875,294.1499938964844,282.8632202148437,281.8701171875,283.1211853027344,282.1111755371094,286.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606459061615,1.2623678768974855e-09,0.0009606446255929,-0.002358135767281,0.0,0.0,0.0,-0.005438623484224,60.0,-2.5876238346099854,-0.0,-6.291951137882279e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,9.007484186440706e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,9.485317423241212e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,7.005824591033161e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,9.485314512858169e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0004499424539972,287.1156616210937,294.1499938964844,282.90045166015625,281.9020690917969,283.119140625,282.1197204589844,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597573662176,1.1585467030172936e-09,0.0009597562020644,-0.0020860782824456,0.0,0.0,0.0,-0.0053871516138315,60.0,-2.5613367557525635,-0.0,-6.280325237639772e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,6.324018613668159e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,6.659497739747167e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,4.918683407595381e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,6.659495556959882e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,0.0003158978070132,287.11395263671875,294.1499938964844,282.9382629394531,281.9344482421875,283.11749267578125,282.1268920898437,286.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009521125466562,1.079634825984499e-09,0.0009521114989183,-0.0018862637225538,0.0,0.0,0.0,-0.0053015584126114,60.0,-2.5231103897094727,-0.0,-3.095717104883988e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.004111052490771e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,9.481765300733969e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,7.003201608313248e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,9.481762390350924e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0004497739719226,287.11285400390625,294.1499938964844,282.9765930175781,281.9672546386719,283.11627197265625,282.133056640625,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948136724531,8.514942084758556e-10,0.0006948127993382,-0.0015437783440575,0.0,0.0,0.0,-0.0039163781329989,60.0,-2.390347003936768,-0.0,-6.27562002364357e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,9.002174192573875e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,9.479725849814712e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,7.00169475749135e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018737792969,0.0,0.0,9.479722939431667e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,0.0004496772307902,287.11236572265625,294.1499938964844,283.0154724121094,282.0004272460937,283.1160583496094,282.138916015625,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000528653152287,6.611384217869443e-10,0.0005286525120027,-0.0012094911653548,0.0,0.0,0.0,-0.002994987880811,60.0,-1.914608240127564,-0.0,-6.272919250704946e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,3.400903369765729e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,3.581315831979737e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,2.645148379087913e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,3.5813147405860946e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,0.0001698821579338,287.1121520996094,294.1499938964844,283.0549011230469,282.03399658203125,283.11639404296875,282.1448059082031,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004539239453151,5.449342643792932e-10,0.0004539234214462,-0.0009787178132683,0.0,0.0,0.0,-0.002542839385569,60.0,-1.5549383163452148,-0.0,-8.952892649460864e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,3.4471780963940546e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,3.630045466707088e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,2.681139812921174e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,3.630044375313446e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,0.0001721936714602,287.1226806640625,294.1499938964844,283.0948486328125,282.0679626464844,283.1198425292969,282.1588439941406,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003693524631671,4.6145645637984956e-10,0.0003693519975058,-0.0008438248187303,0.0,0.0,0.0,-0.0020801466889679,60.0,-1.2263579368591309,-0.0,-9.198185324521546e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,2.5532717700116336e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,2.688718814169988e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,1.985879134736024e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,2.6887180865742263e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0001275412068935,287.1241455078125,294.1499938964844,283.1353454589844,282.102294921875,283.1191101074219,282.1626892089844,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003862614685203,4.54660920023997e-10,0.0003862610319629,-0.0008090502233244,0.0,0.0,0.0,-0.002158252056688,60.0,-0.9569027423858644,-0.0,-5.0462505285509e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,3.2778523745946586e-05,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.451737211435102e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,2.549442069721408e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,3.45173612004146e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203369140625,0.0,0.0,0.000163735501701,287.137451171875,294.1499938964844,283.17633056640625,282.136962890625,283.1233215332031,282.1749572753906,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003481752646621,4.3575024144537606e-10,0.0003481748281046,-0.0007974199252203,0.0,0.0,0.0,-0.0019613399636,60.0,-0.9239233732223512,-0.0,-8.316746402670105e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,3.258254946558736e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,3.431100049056113e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,2.534199484216515e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,3.4310989576624706e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,0.0001627565652597,287.1397399902344,294.1499938964844,283.21783447265625,282.1720275878906,283.1246032714844,282.1821594238281,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461676242295,4.332191549938357e-10,0.0003461671876721,-0.0007927732076495,0.0,0.0,0.0,-0.0019500192720443,60.0,-0.8750652074813843,-0.0,-8.217595492965302e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,3.1420921004610136e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,3.308775194454938e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,2.4438508262392133e-05,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,3.308774466859177e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,0.0001569540036143,287.14208984375,294.1499938964844,283.2598876953125,282.2074279785156,283.1259460449219,282.1894836425781,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00033479402191,4.1874353984283614e-10,0.0003347936144564,-0.0007660901756025,0.0,0.0,0.0,-0.0018858013208955,60.0,-0.8401138186454773,-0.0,-7.642095845028507e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,2.9371683922363445e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,3.0929804779589176e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,2.2844655177323148e-05,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,3.092979750363156e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0001467176334699,287.1444396972656,294.1499938964844,283.3023986816406,282.2431640625,283.1273193359375,282.1969299316406,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129597753286,3.914341628608041e-10,0.000312959367875,-0.0007161276298575,0.0,0.0,0.0,-0.0017628147033974,60.0,-0.7960454821586609,-0.0,-6.677783215280897e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,2.643112929945346e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,2.783325908239931e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,2.055755612673238e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,2.783325180644169e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,0.0001320289593422,287.1467590332031,294.1499938964844,283.3454284667969,282.2792663574219,283.1286926269531,282.204345703125,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002833797771017,3.5400044007261044e-10,0.0002833794278558,-0.0006472937529906,0.0,0.0,0.0,-0.0015959308948367,60.0,-0.7358565330505371,-0.0,-5.407618797192981e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,2.111463254550472e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,2.223473165940959e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,1.6422500266344287e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,2.2234724383451976e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,0.000105471961433,287.14874267578125,294.1499938964844,283.3889465332031,282.315673828125,283.1299133300781,282.2111511230469,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324639790458,2.8888930136972125e-10,0.0002324636880075,-0.0005270311958156,0.0,0.0,0.0,-0.0013082601362839,60.0,-0.6502217054367065,-0.0,-3.4509737290022713e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,1.6956177205429412e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,1.7855676560429856e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,1.318814520345768e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,1.7855671103461646e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,8.469961176160723e-05,287.1502685546875,294.1499938964844,283.4329528808594,282.3523864746094,283.1295166015625,282.2159729003906,286.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000184354285011,2.2966310797567502e-10,0.0001843540667323,-0.0004194341890979,0.0,0.0,0.0,-0.0010378523729741,60.0,-0.5151699781417847,-0.0,-2.225514883491541e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,1.3169232261134312e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,1.3867838788428344e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,1.024274115479784e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,1.3867835150449537e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,6.578303873538971e-05,287.1514587402344,294.1499938964844,283.4774475097656,282.389404296875,283.1301574707031,282.2200012207031,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001425603695679,1.7774903771083927e-10,0.000142560180393,-0.0003247451095376,0.0,0.0,0.0,-0.000802659546025,60.0,-0.4208862483501434,-0.0,-1.342441824370155e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,9.985982615035027e-06,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,1.051572326105088e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.766879207338206e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,1.0515720532566776e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,4.988204818801023e-05,287.1524658203125,294.1499938964844,283.5223999023437,282.4267578125,283.1300354003906,282.22283935546875,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078637360478,1.3454624914199798e-10,0.0001078635978046,-0.0002458608651068,0.0,0.0,0.0,-0.0006073422264307,60.0,-0.3216563165187835,-0.0,-7.718913286325343e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,7.57165253162384e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,7.973316314746626e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,5.889065960218432e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,7.973314495757222e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,3.7821970181539655e-05,287.15301513671875,294.1499938964844,283.5678405761719,282.4643859863281,283.12994384765625,282.2247314453125,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.067802991718054e-05,1.00907698863395e-10,8.067792805377394e-05,-0.0001846101949922,0.0,0.0,0.0,-0.0004544361436273,60.0,-0.244811862707138,-0.0,-4.43767911306736e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,5.818532827106537e-06,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,6.127197138994234e-06,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,4.525527856458211e-06,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,6.12719532000483e-06,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,2.906477493525017e-05,287.1533203125,294.1499938964844,283.6137084960937,282.5022888183594,283.1300964355469,282.2257995605469,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.199788913363591e-05,7.754363123835262e-11,6.199780909810215e-05,-0.0001418657775502,0.0,0.0,0.0,-0.0003492162795737,60.0,-0.1891815811395645,-0.0,-2.620604844238983e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,4.625264864444034e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,4.870627890340984e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,3.597430122681544e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,4.870626526098931e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,2.3104154024622403e-05,287.1535339355469,294.1499938964844,283.6600646972656,282.5404968261719,283.1302185058594,282.2265625,286.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.92832186864689e-05,6.16408313280914e-11,4.928315684082918e-05,-0.0001127716823248,0.0,0.0,0.0,-0.00027759821387,60.0,-0.1449147313833236,-0.0,-1.6559520421566276e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,3.847620064334478e-06,297.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,4.0517302295484114e-06,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,2.9925950002507307e-06,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,4.051728865306359e-06,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,1.921965849760454e-05,287.1536560058594,294.1499938964844,283.7068786621094,282.5789489746094,283.1302795410156,282.2270202636719,286.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.099721263628453e-05,5.127717001007781e-11,4.099715806660242e-05,-9.381135168951003e-05,0.0,0.0,0.0,-0.000230925521464,60.0,-0.1150245368480682,-0.0,-1.1459321686002608e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,3.246013420721283e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,3.418209189476329e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,2.52467839345627e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,3.418208279981627e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,1.6214507922995836e-05,287.1537170410156,294.1499938964844,283.7541198730469,282.61767578125,283.1303405761719,282.22735595703125,286.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.458693026914261e-05,4.325950708761184e-11,3.458688661339693e-05,-7.914313027868047e-05,0.0,0.0,0.0,-0.0001948182325577,60.0,-0.0929093360900878,-0.0,-8.155961322975358e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,2.6918030471279053e-06,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,2.8345989449007902e-06,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,2.093625653287745e-06,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,2.8345980354060885e-06,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,1.344611246167915e-05,287.1537780761719,294.1499938964844,283.80181884765625,282.6566467285156,283.13037109375,282.22760009765625,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.868169394787401e-05,3.5873550657816715e-11,2.868165756808594e-05,-6.563054921571165e-05,0.0,0.0,0.0,-0.0001615557412151,60.0,-0.0754930302500724,-0.0,-5.6086857380677195e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,2.1415351056930376e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,2.255140316265169e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,1.6656393881930851e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,2.255139634144143e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.0697411198634654e-05,287.1538391113281,294.1499938964844,283.8499450683594,282.69586181640625,283.1304016113281,282.227783203125,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818623619969003e-05,2.854032635224435e-11,2.2818594516138543e-05,-5.221435640123673e-05,0.0,0.0,0.0,-0.000128530737129,60.0,-0.0602716840803623,-0.0,-3.5499724687637624e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,1.601369717718626e-06,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,1.686319933469349e-06,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,1.2455104752007171e-06,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,1.6863194787219982e-06,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,7.99917324911803e-06,287.15386962890625,294.1499938964844,283.8985290527344,282.7353210449219,283.1304016113281,282.2278747558594,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7063024642993696e-05,2.134149974797328e-11,1.7063002815120853e-05,-3.90441928175278e-05,0.0,0.0,0.0,-9.611109271645546e-05,60.0,-0.0472229979932308,-0.0,-1.9849876950472908e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
