time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,1.1112823585790466e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,1.1702342135322397e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,8.643311844025447e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,1.1702338724717265e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,5.551085450861137e-06,287.15386962890625,294.1499938964844,283.947509765625,282.7749938964844,283.1304016113281,282.2279052734375,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1841106243082322e-05,1.481018432891723e-11,1.1841091691167094e-05,-2.709516047616489e-05,0.0,0.0,0.0,-6.669752474408597e-05,60.0,-0.0352324582636356,-0.0,-9.559241419265783e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,7.162350357248215e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,7.542301432295062e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,5.570719849856687e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,7.542299158558308e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,3.57774206349859e-06,287.15386962890625,294.1499938964844,283.9969177246094,282.8149108886719,283.1304016113281,282.2279357910156,286.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.631721928191837e-06,9.545359294649279e-12,7.63171283324482e-06,-1.746313864714466e-05,0.0,0.0,0.0,-4.298730345908552e-05,60.0,-0.0250116102397441,-0.0,-3.970869640046448e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,4.195354392777517e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,4.4179114411235787e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,3.26305524822601e-07,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,4.417910304255202e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,2.095666332024848e-06,287.15386962890625,294.1499938964844,284.0467224121094,282.8550109863281,283.1304016113281,282.2279357910156,286.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.470263775147032e-06,5.591188536463454e-12,4.470257863431471e-06,-1.0229008694295771e-05,0.0,0.0,0.0,-2.5179702788591385e-05,60.0,-0.0165985133498907,-0.0,-1.3624227614139617e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,2.1702288677261095e-07,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,2.2853561176816586e-07,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,1.6879566544503177e-07,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,2.2853554071389226e-07,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.0840742561413208e-06,287.1538391113281,294.1499938964844,284.0969543457031,282.89532470703125,283.1304016113281,282.2279357910156,286.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3124514427763643e-06,2.89227886432486e-12,2.3124484869185835e-06,-5.291421075526159e-06,0.0,0.0,0.0,-1.3025375665165484e-05,60.0,-0.0102779986336827,-0.0,-3.6457395804524733e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,9.196394756827433e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,9.684249135943901e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,7.15275518814451e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,9.68424629377296e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,4.593789242335333e-07,287.15380859375,294.1499938964844,284.1475524902344,282.93585205078125,283.1304016113281,282.2279052734375,286.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.799684903555317e-07,1.2257009643357186e-12,9.799673534871545e-07,-2.2423550944949966e-06,0.0,0.0,0.0,-5.519890692085028e-06,60.0,-0.0053762542083859,-0.0,-6.546508940410285e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,2.151308997611068e-08,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,2.2654326414794923e-08,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,1.6732412788655893e-08,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,2.2654319309367565e-08,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,1.0746233414238304e-07,287.15380859375,294.1499938964844,284.1985778808594,282.9765319824219,283.1304016113281,282.2279052734375,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.292590153274432e-07,2.8672978704888386e-13,2.292587311103489e-07,-5.245766487860237e-07,0.0,0.0,0.0,-1.2913369573652744e-06,60.0,-0.0027648869436234,-0.0,-3.582383125360451e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.050000000745058,-1.1625654883218315e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.234375,0.0,0.050000000745058,-1.2242378222282462e-09,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.050000000745058,-9.04218089292641e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.050000000745058,-1.224237378139037e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.050000000745058,-5.807255121226262e-09,287.1537780761719,291.1499938964844,284.25,283.0174255371094,283.1304016113281,282.2279052734375,286.7210693359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2382670000476992e-08,-1.5462683013883243e-14,-1.2382654901443857e-08,2.8335861657069472e-08,0.0,0.0,0.0,6.973277777433395e-08,60.0,-0.0012608305551111,-0.0,-1.0461872676382824e-17,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.6335039734840393,0.050000000745058,0.0408426821231842,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.6335039734840393,0.050000000745058,0.0430093146860599,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.6335039734840393,0.050000000745058,0.0317665338516235,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.6335039734840393,0.050000000745058,0.0430093109607696,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.6335039734840393,0.050000000745058,0.2040176540613174,286.83380126953125,291.1499938964844,284.3018493652344,283.05841064453125,292.5815124511719,294.5567321777344,286.819091796875,1.0,0.1097017303109169,0.0114748710766434,0.0114748710766434,1.0,1.0,-0.4337534606456756,8.532248898518446e-07,0.4337525963783264,-0.1311463117599487,0.0,0.0,0.0,10.225384712219238,60.0,857.57666015625,-0.0,12.27927017211914,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800231933594,0.6313431859016418,0.050000000745058,0.0452361553907394,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800231933594,0.6313431859016418,0.050000000745058,0.0476358495652675,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800537109375,0.6313431859016418,0.050000000745058,0.0351836755871772,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17999267578125,0.6313431859016418,0.050000000745058,0.0476358495652675,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800231933594,0.6313431859016418,0.050000000745058,0.2259639650583267,287.2374267578125,291.1499938964844,284.35418701171875,283.0994873046875,293.813720703125,297.7012634277344,287.7009582519531,1.0,0.1210936233401298,0.0229497421532869,0.0229497421532869,1.0,1.0,-0.4819971621036529,3.5588211630965816e-06,0.4819935858249664,-0.1438867747783661,0.0,0.0,0.0,12.500263214111328,60.0,1769.739990234375,-0.0,16.6812744140625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.5987248420715332,0.050000000745058,0.0455349534749984,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.5987248420715332,0.050000000745058,0.0479504987597465,297.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.5987248420715332,0.050000000745058,0.0354160740971565,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.5987248420715332,0.050000000745058,0.0479504987597465,297.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.5987248420715332,0.050000000745058,0.2274565249681472,288.116455078125,291.1499938964844,284.406982421875,283.140625,293.8299865722656,297.8299255371094,288.5003967285156,1.0,0.1313130557537078,0.0344246141612529,0.0344246141612529,1.0,1.0,-0.4851836860179901,1.21199054774479e-05,0.4851715862751007,-0.1446398943662643,0.0,0.0,0.0,16.243406295776367,60.0,1860.4617919921875,-0.0,19.96570587158203,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709880590438843,0.050000000745058,0.0456806719303131,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709880590438843,0.050000000745058,0.0481039471924304,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709880590438843,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709880590438843,0.050000000745058,0.0481039471924304,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709880590438843,0.050000000745058,0.2281844168901443,288.7898254394531,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0747985839844,1.0,0.1406051814556121,0.0458994843065738,0.0458994843065738,1.0,1.0,-0.4867364764213562,3.7510220863623545e-05,0.4866989850997925,-0.1449964791536331,0.0,0.0,0.0,20.01244354248047,60.0,1730.8721923828125,-0.0,23.191726684570312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492417812347412,0.050000000745058,0.0458179265260696,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492417812347412,0.050000000745058,0.0482484810054302,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492417812347412,0.050000000745058,0.0356361642479896,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492417812347412,0.050000000745058,0.0482484810054302,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492417812347412,0.050000000745058,0.2288700342178344,289.3209228515625,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5667724609375,1.0,0.1490136533975601,0.0573743544518947,0.0573743544518947,1.0,1.0,-0.4881990253925323,0.0001058647612808,0.4880931675434112,-0.1452879905700683,0.0,0.0,0.0,23.6798038482666,60.0,1571.1781005859375,-0.0,26.346275329589844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324395895004272,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324395895004272,0.050000000745058,0.0483869165182113,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324395895004272,0.050000000745058,0.0357384122908115,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324395895004272,0.050000000745058,0.0483869165182113,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324395895004272,0.050000000745058,0.2295266985893249,289.79248046875,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.7561340332031,290.0169372558594,1.0,0.1565809696912765,0.2458994835615158,0.2458994835615158,0.9973307251930236,1.0,-0.4896000325679779,0.032545082271099,0.4570549726486206,-0.1133424118161201,0.0,0.0,0.0,27.1992301940918,60.0,1416.018310546875,-0.0,29.37997817993164,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.18365478515625,0.5195127725601196,0.050000000745058,0.0460737086832523,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18365478515625,0.5195127725601196,0.050000000745058,0.0485178343951702,297.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18365478515625,0.5195127725601196,0.050000000745058,0.0358351059257984,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18365478515625,0.5195127725601196,0.050000000745058,0.0485178343951702,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18365478515625,0.5195127725601196,0.050000000745058,0.2301477193832397,290.2253723144531,291.1499938964844,284.6224670410156,283.30535888671875,293.8240966796875,297.7396850585937,290.4310607910156,1.0,0.163357064127922,0.4344246089458465,0.4344246089458465,0.9946614503860474,1.0,-0.4909253716468811,0.1102732047438621,0.3806521594524383,-0.0362849719822406,0.0,0.0,0.0,30.533784866333008,60.0,1270.1802978515625,-0.0,32.2548942565918,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095371603965759,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095371603965759,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095371603965759,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095371603965759,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095371603965759,0.050000000745058,0.2307261824607849,290.6213073730469,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.80126953125,1.0,0.1694023460149765,0.6229497194290161,0.6229497194290161,0.991992175579071,1.0,-0.4921588599681854,0.1862829178571701,0.3058759570121765,0.0391001142561435,0.0,0.0,0.0,33.640357971191406,60.0,1048.6060791015625,-0.0,34.94668197631836,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8886108398437,0.501725435256958,0.050000000745058,0.0462960377335548,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8886108398437,0.501725435256958,0.050000000745058,0.0487519539892673,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8886108398437,0.501725435256958,0.050000000745058,0.0360080264508724,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8886108398437,0.501725435256958,0.050000000745058,0.0487519539892673,297.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8886108398437,0.501725435256958,0.050000000745058,0.231258288025856,290.9136047363281,291.1499938964844,284.73248291015625,283.3876037597656,292.2638244628906,297.7185363769531,291.0008544921875,1.0,0.174782708287239,0.8114748597145081,0.8114748597145081,0.9893229007720948,1.0,-0.4932938516139984,0.210517331957817,0.2827765345573425,0.0629582330584526,0.0,0.0,0.0,36.49208450317383,60.0,659.9561767578125,-0.0,37.44392395019531,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954356253147125,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954356253147125,0.050000000745058,0.0488545708358287,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954356253147125,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954356253147125,0.050000000745058,0.0488545708358287,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954356253147125,0.050000000745058,0.2317450493574142,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.1795578598976135,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460484981537,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09856033325195,60.0,444.6360778808594,-0.0,39.7414436340332,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4902186691761017,0.050000000745058,0.04648207873106,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4902186691761017,0.050000000745058,0.0489478670060634,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4902186691761017,0.050000000745058,0.0361527279019355,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4902186691761017,0.050000000745058,0.0489478670060634,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4902186691761017,0.050000000745058,0.2321875989437103,291.1606750488281,291.1499938964844,284.84381103515625,283.4696350097656,292.0823974609375,297.7069091796875,291.2186279296875,1.0,0.1837842911481857,1.0,1.0,0.9870224595069884,1.0,-0.4952762722969055,0.2164797037839889,0.2787965834140777,0.0684176459908485,0.0,0.0,0.0,41.46768951416016,60.0,349.6297912597656,-0.0,41.83925628662109,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857654571533203,0.050000000745058,0.0465621650218963,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857654571533203,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857654571533203,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857654571533203,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857654571533203,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.339599609375,1.0,0.1875163167715072,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689374804496,0.0,0.0,0.0,43.60931396484375,48.0,299.1661376953125,-0.0,43.74232864379883,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.4837205111980438,0.050000000745058,0.046599842607975,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.4837205111980438,0.050000000745058,0.0490718781948089,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.4837205111980438,0.050000000745058,0.0362443216145038,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.4837205111980438,0.050000000745058,0.0490718781948089,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.4837205111980438,0.050000000745058,0.2327758520841598,291.3969116210937,290.6499938964844,284.956298828125,283.55126953125,292.1283569335937,297.7005310058594,291.4516906738281,1.0,0.1889251619577407,1.0,1.0,0.9877601265907288,1.0,-0.4965313374996185,0.2170025408267974,0.279528796672821,0.0686390995979309,0.0,0.0,0.0,44.616844177246094,48.0,261.95635986328125,-0.0,44.63983154296875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818840026855,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818840026855,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818840026855,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818840026855,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.55096435546875,1.0,0.188960313796997,1.0,1.0,0.9881289601325988,1.0,-0.4965785443782806,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73503875732422,36.0,231.4620513916016,-0.0,44.74521255493164,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846984446048736,0.050000000745058,0.0465817749500274,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846984446048736,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846984446048736,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846984446048736,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846984446048736,0.050000000745058,0.2326856106519699,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.638427734375,1.0,0.1877653151750564,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13378143310547,36.0,205.93751525878903,-0.0,44.2093505859375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872001111507416,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872001111507416,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872001111507416,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872001111507416,0.050000000745058,0.0490046627819538,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872001111507416,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159423828125,1.0,0.185486301779747,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264074087143,0.2791250944137573,0.0685316994786262,0.0,0.0,0.0,42.91010284423828,25.0,184.4257354736328,-0.0,43.12031555175781,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441711425781,0.4907369613647461,0.050000000745058,0.046472992748022,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441711425781,0.4907369613647461,0.050000000745058,0.0489382967352867,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441711425781,0.4907369613647461,0.050000000745058,0.0361456610262393,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441711425781,0.4907369613647461,0.050000000745058,0.0489382967352867,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441711425781,0.4907369613647461,0.050000000745058,0.2321422100067138,291.7510986328125,289.6499938964844,285.1841125488281,283.712890625,292.2253112792969,297.6982727050781,291.784912109375,1.0,0.1823935359716415,1.0,1.0,0.9847793579101562,1.0,-0.4951800405979156,0.2164684236049652,0.2787116169929504,0.0684374421834945,0.0,0.0,0.0,41.224853515625,25.0,166.2639923095703,-0.0,41.62388229370117,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953311383724212,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953311383724212,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953311383724212,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953311383724212,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953311383724212,0.050000000745058,0.2317535728216171,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468322753906,1.0,0.178522303700447,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14436340332031,25.0,150.9788055419922,-0.0,39.78190994262695,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86962890625,0.4991883337497711,0.050000000745058,0.0463340543210506,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86962890625,0.4991883337497711,0.050000000745058,0.0487919934093952,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86962890625,0.4991883337497711,0.050000000745058,0.0360375978052616,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86962890625,0.4991883337497711,0.050000000745058,0.0487919934093952,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.86962890625,0.4991883337497711,0.050000000745058,0.2314482033252716,291.875244140625,289.1499938964844,285.29913330078125,283.7926025390625,292.274658203125,297.7001647949219,291.90283203125,1.0,0.1756820380687713,1.0,1.0,0.9810609221458436,1.0,-0.4936995208263397,0.2158953249454498,0.2778041958808899,0.0682235583662986,0.0,0.0,0.0,37.50960159301758,25.0,138.2100067138672,-0.0,38.3387565612793,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026422142982483,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026422142982483,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026422142982483,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026422142982483,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026422142982483,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360107660293,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.1368408203125,25.0,127.5617218017578,-0.0,37.12975311279297,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729919433594,0.5058703422546387,0.050000000745058,0.0462375953793525,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729919433594,0.5058703422546387,0.050000000745058,0.0486904121935367,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729919433594,0.5058703422546387,0.050000000745058,0.0359625741839408,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729919433594,0.5058703422546387,0.050000000745058,0.0486904121935367,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729919433594,0.5058703422546387,0.050000000745058,0.2309663593769073,291.9776916503906,288.6499938964844,285.4147033691406,283.87139892578125,292.3150939941406,297.7030944824219,292.0007629394531,1.0,0.1708641350269317,1.0,1.0,0.946077287197113,1.0,-0.4926716089248657,0.2160485684871673,0.2766230404376983,0.0686241537332534,0.0,0.0,0.0,34.93019104003906,25.0,117.21529388427734,-0.0,36.069278717041016,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.0423583984375,1.0,0.1688338816165924,1.0,1.0,0.9129528403282166,1.0,-0.4922477006912231,0.2166312634944915,0.2756164371967315,0.0693067237734794,0.0,0.0,0.0,33.86648178100586,25.0,105.77289581298828,-0.0,35.13613510131836,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05718994140625,0.5116973519325256,0.050000000745058,0.0461626574397087,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05718994140625,0.5116973519325256,0.050000000745058,0.0486115030944347,297.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.05718994140625,0.5116973519325256,0.050000000745058,0.0359042882919311,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05718994140625,0.5116973519325256,0.050000000745058,0.0486115030944347,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.05718994140625,0.5116973519325256,0.050000000745058,0.2305920422077179,292.0609130859375,288.1499938964844,285.5306091308594,283.9491882324219,292.3265075683594,297.70660400390625,292.078857421875,1.0,0.1670177280902862,1.0,1.0,0.8798284530639648,1.0,-0.4918730854988098,0.217459574341774,0.274413526058197,0.0702219754457473,0.0,0.0,0.0,32.92660903930664,25.0,94.1695556640625,-0.0,34.31297302246094,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3230285644531,297.7084350585937,292.1105651855469,1.0,0.1653899848461151,1.0,1.0,0.8467040061950684,1.0,-0.4915410578250885,0.2186048924922943,0.2729361951351166,0.071442574262619,0.0,0.0,0.0,32.09358215332031,25.0,82.21754455566406,-0.0,33.584476470947266,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286926269531,0.7587051391601562,0.1512726545333862,0.124678261578083,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328052639961243,0.050000000745058,0.0483833029866218,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5343029499053955,0.1419398188591003,0.0359820127487182,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328052639961243,0.050000000745058,0.0483833029866218,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328052639961243,0.050000000745058,0.229509562253952,292.12646484375,287.6499938964844,285.6467590332031,284.0258483886719,292.330810546875,297.7107849121094,292.14190673828125,1.0,0.165215790271759,1.0,1.0,0.8135796189308167,1.0,-0.5843175649642944,0.2606535255908966,0.3236640095710754,0.0921330079436302,0.0,0.0,0.0,27.867168426513672,25.0,77.49010467529297,-0.0,39.03482437133789,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646728515625,0.8082148432731628,0.1508305370807647,0.1360227912664413,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5543408989906311,0.050000000745058,0.0482110530138015,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640014648437,0.7784204483032227,0.143679529428482,0.0947928875684738,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5543408989906311,0.050000000745058,0.0482110530138015,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5543408989906311,0.050000000745058,0.2286924868822097,292.1626281738281,287.1499938964844,285.7048645019531,284.0636901855469,292.2525634765625,297.71295166015625,292.1743469238281,1.0,0.165953904390335,1.0,1.0,0.7302834987640381,1.0,-0.6671358346939087,0.3050418198108673,0.3620940446853637,0.1204616874456405,0.0,0.0,0.0,24.229751586914062,25.0,61.92518615722656,-0.0,44.36312484741211,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1763916015625,0.8114522099494934,0.1515376269817352,0.1365905255079269,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17584228515625,0.5561169981956482,0.050000000745058,0.0481985993683338,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1764221191406,0.7973208427429199,0.1438417136669159,0.1008658483624458,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.17584228515625,0.5561169981956482,0.050000000745058,0.0481985993683338,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.17584228515625,0.5561169981956482,0.050000000745058,0.2286334037780761,292.1766662597656,287.1499938964844,285.7629699707031,284.1011962890625,291.9876403808594,297.7139892578125,292.1705322265625,1.0,0.1662459522485733,1.0,1.0,0.6469873785972595,1.0,-0.6750134229660034,0.3271549940109253,0.3478584289550781,0.1411905288696289,0.0,0.0,0.0,23.992334365844727,25.0,-15.141615867614746,-0.0,45.02294158935547,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.8134887218475342,0.1530736088752746,0.1376314014196396,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13970947265625,0.5561503171920776,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.7987946271896362,0.1445813924074173,0.1013951003551483,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13970947265625,0.5561503171920776,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13970947265625,0.5561503171920776,0.050000000745058,0.228632241487503,292.1297912597656,286.6499938964844,285.821044921875,284.1383361816406,291.4416198730469,297.7143249511719,292.094482421875,1.0,0.1664850860834121,1.0,1.0,0.5636913180351257,1.0,-0.6768956780433655,0.3639552295207977,0.3129404485225677,0.1775277107954025,0.0,0.0,0.0,24.008731842041016,25.0,-176.0977783203125,-0.0,45.273475646972656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
