time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119340,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9520263671875,0.8788483738899231,0.1554561704397201,0.0916218534111976,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964904785156,0.6975998282432556,0.050000000745058,0.0476393103599548,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95037841796875,0.8788483738899231,0.1458885818719864,0.071261428296566,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964904785156,0.6975998282432556,0.050000000745058,0.0476393103599548,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9661560058594,0.8916146755218506,0.1356098502874374,0.4773972332477569,291.9513854980469,286.6499938964844,285.8790588378906,284.1751403808594,290.57666015625,297.7107238769531,291.8599853515625,1.0,0.1705023050308227,1.0,1.0,0.4803951978683471,1.0,-0.9155855774879456,0.5617062449455261,0.3538793325424194,0.3260720670223236,0.0,0.0,0.0,12.22970485687256,25.0,-523.6578979492188,-0.0,60.42008590698242,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436706542969,0.8711727261543274,0.1615092158317566,0.0867620781064033,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144714355469,0.7046235799789429,0.050000000745058,0.0476270243525505,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54364013671875,0.8711727261543274,0.1498470604419708,0.0674816146492958,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144714355469,0.7046235799789429,0.050000000745058,0.0476270243525505,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52691650390625,0.939917802810669,0.1354889720678329,0.5350204110145569,291.5163269042969,286.1499938964844,285.9370422363281,284.2115478515625,289.4437866210937,297.676025390625,291.377197265625,1.0,0.1736524552106857,1.0,1.0,0.397099107503891,1.0,-0.9387609958648682,0.6698638200759888,0.2688971757888794,0.4342387914657593,0.0,0.0,0.0,12.276474952697754,45.0,-991.3743286132812,-0.0,66.85455322265625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94879150390625,0.8731280565261841,0.1659010201692581,0.0879807099699974,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7028270959854126,0.050000000745058,0.0476297661662101,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94879150390625,0.8731280565261841,0.1529097557067871,0.0684294402599334,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7028270959854126,0.050000000745058,0.0476297661662101,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254150390625,0.954452395439148,0.1350124180316925,0.5615994930267334,290.9126892089844,286.1499938964844,285.99493408203125,284.24755859375,288.3306579589844,297.6378173828125,290.740478515625,1.0,0.1802271008491516,1.0,1.0,0.3176792860031128,1.0,-0.9759647846221924,0.7899675965309143,0.1859971284866333,0.5467716455459595,0.0,0.0,0.0,12.799015045166016,45.0,-1422.045166015625,-0.0,74.17029571533203,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337341308594,0.8738600611686707,0.1689613908529281,0.0884397402405738,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35089111328125,0.7021558284759521,0.050000000745058,0.0476305857300758,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337341308594,0.8738600611686707,0.1550885885953903,0.0687864646315574,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.35089111328125,0.7021558284759521,0.050000000745058,0.0476305857300758,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001647949219,0.9775017499923706,0.1336965262889862,0.6048660278320312,290.1885681152344,286.1499938964844,286.0527038574219,284.2831726074219,287.455322265625,297.60809326171875,290.0093078613281,1.0,0.1890535503625869,1.0,1.0,0.2382594645023346,1.0,-1.0296235084533691,0.9117010235786438,0.1179224774241447,0.6579986810684204,0.0,0.0,0.0,13.497087478637695,65.0,-1726.017822265625,-0.0,85.7584457397461,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4753723144531,0.9027808904647828,0.1694639027118683,0.1082863956689834,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6146545410156,0.67613685131073,0.050000000745058,0.0476788915693759,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4649353027344,0.9672208428382874,0.1549937576055526,0.101419448852539,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6146545410156,0.67613685131073,0.050000000745058,0.0476788915693759,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4649353027344,0.9374808073043824,0.1317306160926818,0.5975189805030823,289.4498291015625,286.1499938964844,286.1103820800781,284.3183288574219,286.8817138671875,297.6303100585937,289.2890930175781,1.0,0.1996780931949615,1.0,1.0,0.1588396430015564,1.0,-1.0814133882522583,1.0131604671478271,0.0682528987526893,0.7492493391036987,0.0,0.0,0.0,15.402783393859863,65.0,-1831.743408203125,-0.0,100.57630157470705,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514953613281,0.9751805663108826,0.1659203171730041,0.1515160501003265,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9130554199219,0.6481418609619141,0.050000000745058,0.0477498397231102,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572326660156,0.944130003452301,0.1514597088098526,0.1073577627539634,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9130554199219,0.6481418609619141,0.050000000745058,0.0477498397231102,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77020263671875,0.8903890252113342,0.1295267343521118,0.5885554552078247,288.7503662109375,286.1499938964844,286.1679077148437,284.3530578613281,286.23162841796875,297.60064697265625,288.59381103515625,1.0,0.2120416909456253,1.0,1.0,0.0794198215007782,1.0,-1.1402541399002075,1.1364099979400637,0.0038442153017967,0.8593707084655762,0.0,0.0,0.0,17.992944717407227,68.0,-1891.336669921875,-0.0,118.54473876953124,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1301574707031,0.8519856929779053,0.1602784693241119,0.1471803039312362,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594909667969,0.5740868449211121,0.050000000745058,0.048082660883665,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1347961425781,0.8295491337776184,0.1480171531438827,0.1052015945315361,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594909667969,0.5740868449211121,0.050000000745058,0.048082660883665,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14434814453125,0.7887336611747742,0.1270115077495575,0.5795047879219055,288.1295166015625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5322265625,288.0273132324219,1.0,0.2209858149290084,1.0,1.0,0.0,1.0,-1.1137816905975342,1.1137796640396118,2.069524725811789e-06,0.8442213535308838,0.0,0.0,0.0,26.09954261779785,68.0,-1644.3026123046875,-0.0,128.25100708007812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525634765625,0.798431396484375,0.156182661652565,0.1431126892566681,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83172607421875,0.5354949235916138,0.050000000745058,0.0483564175665378,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552185058594,0.778043270111084,0.1451863944530487,0.1032111942768096,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83172607421875,0.5354949235916138,0.050000000745058,0.0483564175665378,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76123046875,0.7403848767280579,0.1245592832565307,0.5695990920066833,287.7517395019531,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4690856933594,287.6830139160156,1.0,0.2289295941591262,1.0,1.0,0.0,1.0,-1.095276117324829,1.0952750444412231,1.0701742212404497e-06,0.8292567133903503,0.0,0.0,0.0,32.779083251953125,56.0,-1289.2677001953125,-0.0,136.01487731933594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809265136719,0.7723802328109741,0.1533654481172561,0.1401598155498504,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5347900390625,0.5628239512443542,0.1088327094912529,0.0588516369462013,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828491210937,0.754484236240387,0.1429916471242904,0.1015658676624298,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53826904296875,0.5199816823005676,0.050000000745058,0.0485096648335456,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.487548828125,0.7192113399505615,0.1223610565066337,0.5598477125167847,287.47998046875,286.1499938964844,286.33941650390625,284.4544677734375,286.3335876464844,297.4269104003906,287.4258728027344,1.0,0.2337981760501861,1.0,1.0,0.0,1.0,-1.090763807296753,1.090762734413147,1.062334831658518e-06,0.8247879147529602,0.0,0.0,0.0,36.583255767822266,56.0,-997.216064453125,-0.0,141.90972900390625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.7694489359855652,0.1514945477247238,0.1380658894777298,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650451660156,0.6792854070663452,0.1053577363491058,0.0997927412390708,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.7521736025810242,0.1413471847772598,0.1002296060323715,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3012084960937,0.5207142233848572,0.050000000745058,0.0485013537108898,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2591857910156,0.7162901759147644,0.1204738542437553,0.5506980419158936,287.2516174316406,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.385009765625,287.20880126953125,1.0,0.2378241866827011,1.0,1.0,0.0,1.0,-1.1248562335968018,1.1248550415039062,1.1182457910763333e-06,0.853028416633606,0.0,0.0,0.0,36.84965515136719,44.0,-780.2869873046875,-0.0,151.6908721923828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.7560251951217651,0.1502170264720916,0.1367368698120117,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.6667783856391907,0.1011238098144531,0.0988728404045105,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08819580078125,0.7396182417869568,0.1400550156831741,0.0992685705423355,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.5124257206916809,0.050000000745058,0.0485990904271602,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.7023475766181946,0.1187902987003326,0.5430934429168701,287.08575439453125,286.25,286.4527282714844,284.51959228515625,286.4470520019531,297.3506774902344,287.0557861328125,1.0,0.2394428998231887,1.0,1.0,0.0,1.0,-1.1120007038116455,1.1119996309280396,1.097219524126558e-06,0.8427454829216003,0.0,0.0,0.0,39.15039443969727,44.0,-586.4205322265625,-0.0,152.48605346679688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.7488806843757629,0.1494586318731308,0.1358748227357864,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.6535390019416809,0.0977557376027107,0.095429889857769,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708557128906,0.7326374650001526,0.1391098946332931,0.0985275655984878,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.5082104802131653,0.050000000745058,0.0486546643078327,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.6935351490974426,0.1173655018210411,0.5363718271255493,286.9691772460937,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9474792480469,1.0,0.2394242286682129,1.0,1.0,0.0,1.0,-1.0979406833648682,1.0979396104812622,1.0744251994765364e-06,0.8313682079315186,0.0,0.0,0.0,40.36577224731445,32.0,-430.2696228027344,-0.0,150.88372802734375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.7471885681152344,0.1491190791130066,0.1353902369737625,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.6463759541511536,0.0951907262206077,0.0926362052559852,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.7305752635002136,0.1384565979242324,0.0979756414890289,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.5075786709785461,0.050000000745058,0.0486634373664855,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.6899813413619995,0.116183802485466,0.5305606722831726,286.8866882324219,286.3500061035156,286.5649719238281,284.58258056640625,286.5592346191406,297.3084411621094,286.8715515136719,1.0,0.2380697131156921,1.0,1.0,0.0,1.0,-1.0863770246505735,1.0863759517669678,1.0559058409853606e-06,0.8220013380050659,0.0,0.0,0.0,40.43170928955078,32.0,-307.3814392089844,-0.0,147.8523406982422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7498461008071899,0.1491106152534485,0.1352043747901916,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.6440607905387878,0.0932697504758834,0.0904833227396011,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7324806451797485,0.1380412280559539,0.0975793823599815,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.5098321437835693,0.050000000745058,0.0486329533159732,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.6907424926757812,0.1152180731296539,0.5255910754203796,286.8311767578125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935791015625,286.8214111328125,1.0,0.2355957627296447,1.0,1.0,0.0,1.0,-1.0770912170410156,1.0770902633666992,1.0411844186819508e-06,0.8144758939743042,0.0,0.0,0.0,39.53561782836914,25.0,-210.61314392089844,-0.0,143.71316528320312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.7547088265419006,0.1493681371212005,0.1352726966142654,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.6443537473678589,0.0918428972363472,0.0888559073209762,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979736328125,0.7363204956054688,0.1378212124109268,0.0973235443234443,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80426025390625,0.5134309530258179,0.050000000745058,0.048586755990982,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7986145019531,0.6936194896697998,0.1144438534975051,0.521465539932251,286.7975769042969,286.45001220703125,286.6760559082031,284.6433410644531,286.6702880859375,297.2832946777344,286.7922058105469,1.0,0.2329350858926773,1.0,1.0,0.0,1.0,-1.069904088973999,1.069903016090393,1.0298793995389133e-06,0.808646559715271,0.0,0.0,0.0,38.27031326293945,25.0,-134.47056579589844,-0.0,139.51007080078125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7619131207466125,0.1498373299837112,0.1355402320623397,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823181152344,0.647096574306488,0.0907832905650138,0.0876185894012451,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.742204487323761,0.137758269906044,0.0971792787313461,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.518561840057373,0.050000000745058,0.0485257543623447,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.69869065284729,0.1138343885540962,0.5180673003196716,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2765197753906,286.7796936035156,1.0,0.2298577576875686,1.0,1.0,0.0,1.0,-1.0644136667251587,1.0644127130508425,1.021296952785633e-06,0.8041924834251404,0.0,0.0,0.0,36.65317535400391,25.0,-74.37646484375,-0.0,135.15481567382812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7688350081443787,0.1504801362752914,0.1359907835721969,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.649937093257904,0.0900016576051712,0.086697869002819,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7477259635925293,0.1378237605094909,0.0971425175666809,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.5232343673706055,0.050000000745058,0.048474621027708,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7033292651176453,0.1133666709065437,0.5154070854187012,286.77960205078125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7807006835937,1.0,0.2275153696537017,1.0,1.0,0.0,1.0,-1.0605497360229492,1.0605487823486328,1.0152814411412692e-06,0.8010529279708862,0.0,0.0,0.0,35.30743789672852,25.0,-27.02980613708496,-0.0,131.7397918701172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.7757872343063354,0.1512645930051803,0.1365878880023956,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.6530554890632629,0.0894273445010185,0.086011491715908,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7532129883766174,0.1379920393228531,0.0971904397010803,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.5277249813079834,0.050000000745058,0.0484289303421974,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7078791856765747,0.1130176559090614,0.5133576393127441,286.7890930175781,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.79254150390625,1.0,0.2254408746957779,1.0,1.0,0.0,1.0,-1.057984471321106,1.0579835176467896,1.011299787023745e-06,0.7989675402641296,0.0,0.0,0.0,34.11684799194336,25.0,10.275339126586914,-0.0,128.9504852294922,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075561523437,0.7828931212425232,0.1521674841642379,0.1373045742511749,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059997558594,0.6564942598342896,0.0890094265341758,0.0855000913143158,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8073425292969,0.7588070034980774,0.1382433921098709,0.0973056629300117,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.5321637988090515,0.050000000745058,0.0483866967260837,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067932128906,0.7123909592628479,0.1127675250172615,0.5118118524551392,286.8076477050781,286.6499938964844,286.8939819335937,284.7577209472656,286.8883056640625,297.2700500488281,286.8129272460937,1.0,0.2236200273036956,1.0,1.0,0.0,1.0,-1.0564624071121216,1.0564614534378052,1.008940557767346e-06,0.7977278828620911,0.0,0.0,0.0,33.027381896972656,25.0,39.65673828125,-0.0,126.6130828857422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7900699377059937,0.1531700789928436,0.1381216496229171,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601430773735046,0.0887093916535377,0.0851205214858055,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644529938697815,0.1385613679885864,0.0974751859903335,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365171432495117,0.050000000745058,0.0483477674424648,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167253494262695,0.1125984936952591,0.5106827020645142,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8400573730469,1.0,0.2220269441604614,1.0,1.0,0.0,1.0,-1.0557883977890017,1.055787444114685,1.0078946388603072e-06,0.7971757054328918,0.0,0.0,0.0,32.032798767089844,25.0,62.83915710449219,-0.0,124.66020965576172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646240234375,0.797240674495697,0.1542613357305526,0.1390272676944732,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.6639195680618286,0.0885035917162895,0.0848461836576461,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.7700946927070618,0.1389352530241012,0.0976905077695846,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575744628906,0.5407478213310242,0.050000000745058,0.0483120419085025,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86334228515625,0.7209010720252991,0.1124987378716468,0.509911060333252,286.8646850585937,286.75,287.00054931640625,284.8111267089844,286.9949645996094,297.27276611328125,286.8726501464844,1.0,0.2206451147794723,1.0,1.0,0.0,1.0,-1.0558350086212158,1.0558340549468994,1.0079623962155893e-06,0.7972076535224915,0.0,0.0,0.0,31.128705978393555,25.0,80.94911193847656,-0.0,123.04766845703124,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043467998504639,0.1554290354251861,0.1400090754032135,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677548885345459,0.0883698239922523,0.0846522152423858,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756885290145874,0.139353796839714,0.0979426875710487,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448357462882996,0.050000000745058,0.0482792854309082,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249401807785034,0.1124552860856056,0.5094318389892578,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2754211425781,286.9093933105469,1.0,0.2194513529539108,1.0,1.0,0.0,1.0,-1.056468486785889,1.0564675331115725,1.0089373745358898e-06,0.7977153658866882,0.0,0.0,0.0,30.30747604370117,25.0,95.1196060180664,-0.0,121.72604370117188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.8112057447433472,0.1566671580076217,0.1410604268312454,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93670654296875,0.6715936660766602,0.0882955342531204,0.0845246091485023,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394226074219,0.781186580657959,0.1398102790117263,0.098226360976696,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.5487532615661621,0.050000000745058,0.0482493638992309,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.7288525104522705,0.1124603077769279,0.50920569896698,286.9399719238281,286.8500061035156,287.10528564453125,284.8618469238281,287.09979248046875,297.27838134765625,286.94952392578125,1.0,0.2184328436851501,1.0,1.0,0.0,1.0,-1.057610034942627,1.057608962059021,1.010699065773224e-06,0.7986348867416382,0.0,0.0,0.0,29.564632415771484,25.0,106.0310287475586,-0.0,120.66646575927734,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176847696304321,0.1579772531986236,0.1421755999326706,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754021048545837,0.0882670134305954,0.0844477787613868,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865699529647827,0.1402966976165771,0.0985349267721176,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525020360946655,0.050000000745058,0.0482219532132148,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326578497886658,0.1125038266181945,0.5091814994812012,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920654296875,1.0,0.2175665348768234,1.0,1.0,0.0,1.0,-1.0591644048690796,1.0591634511947632,1.0131025192094969e-06,0.7998888492584229,0.0,0.0,0.0,28.89082145690918,25.0,114.4705581665039,-0.0,119.82830047607422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.8239539861679077,0.1593823581933975,0.1433685570955276,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224609375,0.6791567802429199,0.0882785618305206,0.0844147801399231,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255432128906,0.7918169498443604,0.140809565782547,0.098865307867527,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.5560746192932129,0.050000000745058,0.0481968484818935,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242614746094,0.7363654375076294,0.1125809922814369,0.5093335509300232,287.026123046875,286.95001220703125,287.20806884765625,284.9098205566406,287.20269775390625,297.2860412597656,287.0365600585937,1.0,0.216842845082283,1.0,1.0,0.0,1.0,-1.0611053705215454,1.0611042976379397,1.0161096497540711e-06,0.8014556169509888,0.0,0.0,0.0,28.280517578125,25.0,120.84722900390624,-0.0,119.19505310058594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301395177841187,0.1608705073595047,0.1446442753076553,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828472018241882,0.0883227288722992,0.0844176858663559,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969234585762024,0.1413436233997345,0.0992136001586914,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594806671142578,0.050000000745058,0.0481737703084945,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.739989161491394,0.1126858368515968,0.5096307992935181,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162458449602127,1.0,1.0,0.0,1.0,-1.0633869171142578,1.0633859634399414,1.0196525863648276e-06,0.80329829454422,0.0,0.0,0.0,27.725997924804688,25.0,125.6272430419922,-0.0,118.74195861816406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362745642662048,0.1624265611171722,0.1459906846284866,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864473819732666,0.088395208120346,0.0844518765807151,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018628358840942,0.1418955475091934,0.0995772033929824,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627082586288452,0.050000000745058,0.0481526143848896,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435200214385986,0.1128151267766952,0.5100560188293457,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157666683197021,1.0,1.0,0.0,1.0,-1.065965175628662,1.0659642219543457,1.0236665275442649e-06,0.805381178855896,0.0,0.0,0.0,27.224140167236328,25.0,129.07992553710938,-0.0,118.45330810546876,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423784375190735,0.1640374958515167,0.1473929435014724,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899462342262268,0.0884912461042404,0.0845120325684547,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066231608390808,0.1424617916345596,0.099953182041645,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657622814178467,0.050000000745058,0.0481331944465637,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469611167907715,0.1129672229290008,0.5105936527252197,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.1769714355469,1.0,0.2153923660516739,1.0,1.0,0.0,1.0,-1.068793535232544,1.068792462348938,1.0280816695740214e-06,0.8076663613319397,0.0,0.0,0.0,26.769590377807617,25.0,131.49330139160156,-0.0,118.30890655517578,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21405029296875,0.8484647274017334,0.1656972765922546,0.1488429605960846,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099304199219,0.6933397054672241,0.0886076837778091,0.0845945328474044,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2133178710937,0.8110978603363037,0.1430400311946869,0.1003394722938537,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2031555175781,0.5686501860618591,0.050000000745058,0.0481153279542923,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2118530273437,0.7503188848495483,0.1131399646401405,0.5112370252609253,287.2138977050781,287.1499938964844,287.4070739746094,284.9970092773437,287.4020080566406,297.3017578125,287.2249755859375,1.0,0.2151131480932235,1.0,1.0,0.0,1.0,-1.0718473196029663,1.0718462467193604,1.0328628832212416e-06,0.8101338148117065,0.0,0.0,0.0,26.35755729675293,25.0,133.06919860839844,-0.0,118.29495239257812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545398712158203,0.1674013286828994,0.1503358334302902,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.696626603603363,0.088741734623909,0.0846962854266166,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152995705604553,0.1436280906200409,0.1007343530654907,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713808536529541,0.050000000745058,0.048098862171173,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535948157310486,0.1133299171924591,0.5119712352752686,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149189263582229,1.0,1.0,0.0,1.0,-1.0750964879989624,1.075095534324646,1.0379661716797273e-06,0.812759280204773,0.0,0.0,0.0,25.98356437683105,25.0,133.97927856445312,-0.0,118.3969955444336,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31060791015625,0.8605942726135254,0.1691482365131378,0.151869460940361,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.6997990012168884,0.0888918787240982,0.0848155841231346,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.8192760348320007,0.1442246735095977,0.1011367440223693,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2995300292969,0.57395339012146,0.050000000745058,0.0480837039649486,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083190917969,0.7567805051803589,0.1135351210832595,0.5127860307693481,287.31036376953125,287.25,287.50299072265625,285.0360412597656,287.49810791015625,297.3080139160156,287.3214111328125,1.0,0.2148041278123855,1.0,1.0,0.0,1.0,-1.0785231590270996,1.0785220861434937,1.0433657280373154e-06,0.8155279755592346,0.0,0.0,0.0,25.645214080810547,25.0,134.32728576660156,-0.0,118.60718536376952,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666284680366516,0.1709348112344741,0.1534407287836074,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028629779815674,0.08905591070652,0.0849499776959419,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230749368667603,0.1448280215263366,0.1015452072024345,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763818025588989,0.050000000745058,0.0480696968734264,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598806619644165,0.1137529537081718,0.5136675834655762,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.31134033203125,287.3695373535156,1.0,0.2147591114044189,1.0,1.0,0.0,1.0,-1.082101821899414,1.082100749015808,1.0490246040717466e-06,0.8184194564819336,0.0,0.0,0.0,25.338184356689453,25.0,134.23497009277344,-0.0,118.91242218017578,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068603515625,0.8726295828819275,0.1727605462074279,0.1550486832857132,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.705815851688385,0.0892327949404716,0.0850983187556266,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.8267208337783813,0.1454371809959411,0.1019589453935623,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.395751953125,0.578668475151062,0.050000000745058,0.0480567626655101,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045104980469,0.7628904581069946,0.113982155919075,0.5146090984344482,287.40655517578125,287.3500061035156,287.5966796875,285.0719299316406,287.59185791015625,297.31475830078125,287.4174499511719,1.0,0.2147793173789978,1.0,1.0,0.0,1.0,-1.0858209133148191,1.0858198404312134,1.0549263151915511e-06,0.8214238882064819,0.0,0.0,0.0,25.060352325439453,25.0,133.84356689453125,-0.0,119.30687713623048,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785963654518127,0.1746226400136947,0.1566910296678543,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086662650108337,0.0894208699464798,0.0852587893605232,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302431702613831,0.1460508108139038,0.1023768782615661,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808281302452087,0.050000000745058,0.0480447672307491,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658172249794006,0.1142210438847541,0.515601396560669,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148569375276565,1.0,1.0,0.0,1.0,-1.089663028717041,1.089661955833435,1.0610453955450794e-06,0.824526846408844,0.0,0.0,0.0,24.808040618896484,25.0,133.43914794921875,-0.0,119.78043365478516,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
