time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121380,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.8845157027244568,0.1765202283859253,0.158366709947586,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49822998046875,0.7113674879074097,0.089619293808937,0.0854304805397987,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5016174316406,0.8336544632911682,0.1466682255268097,0.1027984023094177,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.5828648209571838,0.050000000745058,0.0480336397886276,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001220703125,0.7686591148376465,0.114468976855278,0.5166405439376831,287.5021667480469,287.45001220703125,287.69000244140625,285.1049194335937,287.68524169921875,297.3218078613281,287.512939453125,1.0,0.2149882316589355,1.0,1.0,0.0,1.0,-1.0936200618743896,1.0936189889907837,1.0673712722564233e-06,0.8277216553688049,0.0,0.0,0.0,24.579465866088867,25.0,133.0918731689453,-0.0,120.32868957519533,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903871178627014,0.178451120853424,0.1600735783576965,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.713918149471283,0.0898269265890121,0.0856120362877845,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369750380516052,0.1472887247800827,0.1032228097319603,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.584793210029602,0.050000000745058,0.0480232648551464,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714259624481201,0.1147250160574913,0.5177210569381714,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151668816804886,1.0,1.0,0.0,1.0,-1.0976805686950684,1.0976794958114624,1.0738871196736e-06,0.8309987187385559,0.0,0.0,0.0,24.371517181396484,25.0,132.8043975830078,-0.0,120.9438247680664,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.896202027797699,0.1804155558347702,0.1618112474679947,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163416147232056,0.0900434255599975,0.0858029499650001,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402132987976074,0.1479121297597885,0.1036498472094535,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866188406944275,0.050000000745058,0.0480135791003704,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741192579269409,0.1149888634681701,0.5188410878181458,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.608154296875,1.0,0.2153899669647216,1.0,1.0,0.0,1.0,-1.101840615272522,1.101839542388916,1.0805887313836138e-06,0.8343546390533447,0.0,0.0,0.0,24.182621002197266,25.0,132.5692901611328,-0.0,121.62276458740234,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019622802734376,0.182412639260292,0.1635790318250656,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186636924743652,0.0902682691812515,0.0860025435686111,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433839082717896,0.1485382467508316,0.1040792539715766,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883542895317078,0.050000000745058,0.0480044968426227,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.776748776435852,0.1152600347995758,0.5199976563453674,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557006835937,1.0,0.2156530022621154,1.0,1.0,0.0,1.0,-1.1060947179794312,1.1060936450958252,1.087469058802526e-06,0.8377850651741028,0.0,0.0,0.0,24.010374069213867,25.0,132.3784942626953,-0.0,122.36040496826172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6931457519531,0.9078199863433838,0.1844418346881866,0.1653760820627212,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.7209049463272095,0.0905010625720024,0.0862103402614593,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.692138671875,0.8464985489845276,0.1491669863462448,0.1045109033584594,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.5900101661682129,0.050000000745058,0.0479959398508071,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69061279296875,0.779322624206543,0.1155382096767425,0.5211886763572693,287.6926574707031,287.6499938964844,287.8766784667969,285.1628112792969,287.8719787597656,297.3363952636719,287.7032165527344,1.0,0.2159523367881775,1.0,1.0,0.0,1.0,-1.1104384660720823,1.110437273979187,1.0945233270831525e-06,0.8412865996360779,0.0,0.0,0.0,23.85282325744629,25.0,132.2252197265625,-0.0,123.15270233154295,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139548540115356,0.1865026801824569,0.1672021597623825,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230835556983948,0.0907415971159935,0.0864260047674179,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495683073997498,0.1497983783483505,0.1049447208642959,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.591596782207489,0.050000000745058,0.0479878336191177,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.78184974193573,0.1158231869339943,0.5224128365516663,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162848263978958,1.0,1.0,0.0,1.0,-1.1148693561553955,1.1148682832717896,1.1017496035492511e-06,0.8448576927185059,0.0,0.0,0.0,23.70816421508789,25.0,132.10292053222656,-0.0,123.99635314941406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882385253906,0.9202491641044616,0.1885970830917358,0.1690576523542404,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7837829589844,0.7252107858657837,0.0909900665283203,0.0866495221853256,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78717041015625,0.8525974154472351,0.1504325717687606,0.1053807362914085,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767944335937,0.5931189060211182,0.050000000745058,0.0479801408946514,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.7843331694602966,0.1161149814724922,0.5236698389053345,287.7876892089844,287.75,287.9700012207031,285.18804931640625,287.96533203125,297.34381103515625,287.79815673828125,1.0,0.2166489511728286,1.0,1.0,0.0,1.0,-1.1193875074386597,1.1193864345550537,1.10915004825074e-06,0.848498523235321,0.0,0.0,0.0,23.575443267822266,25.0,132.008056640625,-0.0,124.8902359008789,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266642928123474,0.1907567381858825,0.1709550023078918,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273201942443848,0.0912505984306335,0.086882397532463,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556151986122131,0.1510712802410125,0.1058193892240524,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946004986763,0.050000000745058,0.047972735017538,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867991328239441,0.1164135187864303,0.5249580144882202,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170418202877044,1.0,1.0,0.0,1.0,-1.1240081787109375,1.124006986618042,1.1167511502208072e-06,0.8522207736968994,0.0,0.0,0.0,23.451536178588867,25.0,131.93490600585938,-0.0,125.8329849243164,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832397460937,0.9332218170166016,0.1929962337017059,0.1729204356670379,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787536621094,0.7294555306434631,0.0915251895785331,0.0871281027793884,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88214111328125,0.8586617708206177,0.1517156213521957,0.1062617823481559,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.5960717797279358,0.050000000745058,0.0479654520750045,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.880615234375,0.7892838716506958,0.1167196184396743,0.5262790322303772,287.8826599121094,287.8500061035156,288.0633239746094,285.2110900878906,288.0587158203125,297.3509826660156,287.8930358886719,1.0,0.2174630314111709,1.0,1.0,0.0,1.0,-1.128769874572754,1.128768801689148,1.1246186204516562e-06,0.8560544848442078,0.0,0.0,0.0,23.3330307006836,25.0,131.88214111328125,-0.0,126.82872009277344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398391842842102,0.1952925771474838,0.1749469488859176,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316229939460754,0.0918122828006744,0.0873864516615867,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617401719093323,0.152364894747734,0.1067079380154609,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975351333618164,0.050000000745058,0.0479582846164703,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917909026145935,0.1170336827635765,0.527635395526886,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179111540317535,1.0,1.0,0.0,1.0,-1.133667230606079,1.1336661577224731,1.132745524046186e-06,0.8599938750267029,0.0,0.0,0.0,23.21946144104004,25.0,131.84686279296875,-0.0,127.87598419189452,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9782409667969,0.9464097619056702,0.1976334005594253,0.1770201325416565,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97369384765625,0.7338147759437561,0.0921109318733215,0.0876564979553222,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770812988281,0.8648377060890198,0.1530186533927917,0.1071575284004211,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666442871094,0.5989818572998047,0.050000000745058,0.047951266169548,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755249023437,0.7943093180656433,0.1173558086156845,0.529028594493866,287.97760009765625,287.95001220703125,288.1566772460937,285.2320251464844,288.152099609375,297.35894775390625,287.9878845214844,1.0,0.2183852195739746,1.0,1.0,0.0,1.0,-1.138683199882507,1.1386820077896118,1.141105030910694e-06,0.8640230894088745,0.0,0.0,0.0,23.111570358276367,25.0,131.82525634765625,-0.0,128.97262573242188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528504014015198,0.2000086456537246,0.179127499461174,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360262274742126,0.0924199372529983,0.087936908006668,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679468035697937,0.1536765396595001,0.1076101884245872,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004078388214111,0.050000000745058,0.0479444116353988,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796832263469696,0.1176856532692909,0.5304577350616455,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188831716775894,1.0,1.0,0.0,1.0,-1.1437996625900269,1.1437984704971311,1.149668378275237e-06,0.868125855922699,0.0,0.0,0.0,23.009498596191406,25.0,131.81248474121094,-0.0,130.11495971679688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591120481491088,0.2024157494306564,0.1812651604413986,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382577657699585,0.0927390605211258,0.0882273092865943,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710640072822571,0.1543385088443756,0.1080658584833145,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018118262290955,0.050000000745058,0.0479377284646034,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993569374084473,0.1180231422185897,0.5319225788116455,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36700439453125,288.0827331542969,1.0,0.2194042652845382,1.0,1.0,0.0,1.0,-1.1490111351013184,1.1490100622177124,1.158428176495363e-06,0.8722970485687256,0.0,0.0,0.0,22.913217544555664,25.0,131.8063507080078,-0.0,131.30226135253906,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651625156402588,0.2048515528440475,0.1834295243024826,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405130863189697,0.093067891895771,0.0885270833969116,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.874191403388977,0.1550045311450958,0.1085244417190551,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031967997550964,0.050000000745058,0.0479311943054199,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.801884651184082,0.1183677986264228,0.5334209203720093,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709716796875,288.1301574707031,1.0,0.2199466973543167,1.0,1.0,0.0,1.0,-1.154309868812561,1.154308795928955,1.167374193755677e-06,0.8765309453010559,0.0,0.0,0.0,22.82217788696289,25.0,131.80450439453125,-0.0,132.53211975097656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1682434082031,0.970980942249298,0.2073153108358383,0.1856193542480468,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16363525390625,0.7427965402603149,0.0934063866734504,0.0888362303376197,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669921875,0.8773306608200073,0.1556746959686279,0.1089859902858734,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15643310546875,0.6045651435852051,0.050000000745058,0.0479247979819774,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654052734375,0.804416835308075,0.11871949583292,0.5349519848823547,288.16748046875,288.1499938964844,288.34332275390625,285.2684936523437,288.3388366699219,297.3749084472656,288.1776123046875,1.0,0.2205095738172531,1.0,1.0,0.0,1.0,-1.159693479537964,1.1596922874450684,1.1765055205614772e-06,0.8808269500732422,0.0,0.0,0.0,22.736024856567383,25.0,131.80577087402344,-0.0,133.80381774902344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765552282333374,0.2098060101270675,0.1878337115049362,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451130747795105,0.0937542244791984,0.0891544371843338,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.880485475063324,0.1563491374254226,0.1094505414366722,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.605920672416687,0.050000000745058,0.0479185134172439,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069483041763306,0.1190780103206634,0.5365145206451416,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787841796875,288.2250366210937,1.0,0.2210916876792907,1.0,1.0,0.0,1.0,-1.165158748626709,1.1651575565338137,1.1858197694891714e-06,0.8851829767227173,0.0,0.0,0.0,22.654203414916992,25.0,131.80909729003906,-0.0,135.11619567871094,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.26324462890625,0.9818789958953856,0.2123236954212188,0.1900723576545715,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.25860595703125,0.7474679350852966,0.0941113457083702,0.0894816294312477,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2619323730469,0.883659839630127,0.1570280641317367,0.1099182218313217,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513427734375,0.6072671413421631,0.050000000745058,0.0479123257100582,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603759765625,0.8094460368156433,0.1194433867931366,0.5381084084510803,288.262451171875,288.25,288.4366760253906,285.2843322753906,288.4322204589844,297.3825988769531,288.2724609375,1.0,0.2216925173997879,1.0,1.0,0.0,1.0,-1.1707056760787964,1.1707044839859009,1.1953263765462907e-06,0.8896083831787109,0.0,0.0,0.0,22.576404571533203,25.0,131.81396484375,-0.0,136.46922302246094,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869531393051147,0.2148673087358474,0.1923344284296035,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498697638511658,0.0944774523377418,0.089817427098751,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868629336357117,0.1577116847038269,0.1103891283273696,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086118221282959,0.050000000745058,0.0479061976075172,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119217157363892,0.1198154166340828,0.5397325754165649,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223107665777206,1.0,1.0,0.0,1.0,-1.1763312816619873,1.1763300895690918,1.2050361419824185e-06,0.8941173553466797,0.0,0.0,0.0,22.50200462341309,25.0,131.81967163085938,-0.0,137.86155700683594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.9917718172073364,0.2174371927976608,0.1946200579404831,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7523186206817627,0.0948525518178939,0.090161882340908,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.8900923728942871,0.158400148153305,0.1108634024858474,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6099538207054138,0.050000000745058,0.047900129109621,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.8143823742866516,0.1201941519975662,0.5413873195648193,288.357421875,288.3500061035156,288.5299987792969,285.2988586425781,288.5256042480469,297.3901062011719,288.3673400878906,1.0,0.2229462713003158,1.0,1.0,0.0,1.0,-1.182036280632019,1.1820350885391235,1.214939629790024e-06,0.8986942768096924,0.0,0.0,0.0,22.43083381652832,25.0,131.82603454589844,-0.0,139.29371643066406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962760210037231,0.2200362682342529,0.1969266682863235,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.754761278629303,0.0952365174889564,0.0905149579048156,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932794332504272,0.1590936481952667,0.1113413050770759,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112461686134338,0.050000000745058,0.0478943325579166,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167780637741089,0.1205793842673301,0.5430725812911987,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235960513353347,1.0,1.0,0.0,1.0,-1.1877449750900269,1.1877437829971311,1.2249118981344509e-06,0.9032845497131348,0.0,0.0,0.0,22.367151260375977,25.0,131.83082580566406,-0.0,140.7625274658203,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532470703125,0.9940933585166932,0.2228098064661026,0.1962514072656631,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.7544505000114441,0.0956261679530143,0.0908860340714454,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4519348144531,0.8929778933525085,0.1597889810800552,0.111829787492752,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44122314453125,0.6101129651069641,0.050000000745058,0.0478993542492389,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4503479003906,0.816227912902832,0.1209686696529388,0.5448334217071533,288.4524230957031,288.45001220703125,288.6233215332031,285.312255859375,288.61895751953125,297.3980712890625,288.46221923828125,1.0,0.2241803407669067,1.0,1.0,0.0,1.0,-1.1904034614562988,1.190402269363403,1.2296202385186916e-06,0.9054784774780272,0.0,0.0,0.0,22.534311294555664,25.0,131.75277709960938,-0.0,141.8074493408203,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9898735880851746,0.2259631901979446,0.1948208510875702,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532627582550049,0.096023105084896,0.091266393661499,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915547132492065,0.1604878306388855,0.1123225092887878,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081920862197876,0.050000000745058,0.0479079782962799,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147384524345398,0.1213681399822235,0.5466403961181641,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046630859375,288.5094299316406,1.0,0.2246948927640915,1.0,1.0,0.0,1.0,-1.1916292905807495,1.191628098487854,1.23176494071231e-06,0.9064529538154602,0.0,0.0,0.0,22.77048110961914,25.0,131.50604248046875,-0.0,142.66461181640625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846985340118408,0.2294511795043945,0.1928179115056991,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.752177894115448,0.0964295417070388,0.0916547998785972,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.890238344669342,0.1611923724412918,0.1128184646368026,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063306927680969,0.050000000745058,0.047916442155838,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133538365364075,0.1217844858765602,0.5485090017318726,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134216308594,288.5564880371094,1.0,0.2251536101102829,1.0,1.0,0.0,1.0,-1.192552089691162,1.192550778388977,1.2333620134086232e-06,0.907163143157959,0.0,0.0,0.0,22.997692108154297,25.0,131.26016235351562,-0.0,143.38424682617188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836592674255372,0.2331019192934036,0.1922393888235092,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530408501625061,0.0968484953045845,0.0920455753803253,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913626074790955,0.1619059145450592,0.1133136227726936,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061804890632629,0.050000000745058,0.0479171127080917,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140830993652344,0.1222220286726951,0.5504257678985596,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42333984375,288.6034851074219,1.0,0.2256175130605697,1.0,1.0,0.0,1.0,-1.1954338550567627,1.1954325437545776,1.2383677585603436e-06,0.9093926548957824,0.0,0.0,0.0,23.0553035736084,25.0,131.10552978515625,-0.0,144.2914276123047,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416015625,0.9835987091064452,0.2367653995752334,0.1921169161796569,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372375488281,0.7542038559913635,0.0972786098718643,0.0924466252326965,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64044189453125,0.8928410410881042,0.1626273095607757,0.1138139814138412,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6297607421875,0.606270968914032,0.050000000745058,0.0479166805744171,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.8151378631591797,0.1226765364408493,0.5524241328239441,288.6408996582031,288.6499938964844,288.8099975585937,285.3364562988281,288.8056640625,297.43292236328125,288.65057373046875,1.0,0.2260787338018417,1.0,1.0,0.0,1.0,-1.1985855102539062,1.1985841989517212,1.243848146259552e-06,0.9118191599845886,0.0,0.0,0.0,23.08868408203125,25.0,131.07920837402344,-0.0,145.2774658203125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834669828414916,0.2404651492834091,0.1918516159057617,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.755515456199646,0.097720056772232,0.0928577706217765,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944819569587708,0.1633567214012146,0.1143194735050201,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064668893814087,0.050000000745058,0.0479157604277133,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163442015647888,0.1231451854109764,0.5544890761375427,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265367358922958,1.0,1.0,0.0,1.0,-1.2018448114395142,1.201843500137329,1.2495165719883516e-06,0.9143089056015016,0.0,0.0,0.0,23.111114501953125,28.0,131.0680694580078,-0.0,146.25450134277344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73583984375,0.983968198299408,0.2441506534814834,0.1928676217794418,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.755782425403595,0.0981748178601265,0.0932848528027534,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.8947863578796387,0.1640959084033966,0.1148343086242675,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239685058594,0.6057158708572388,0.050000000745058,0.047919176518917,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.8164395689964294,0.1236281022429466,0.5566396117210388,288.7351379394531,288.75,288.9033203125,285.3476867675781,288.8990173339844,297.4511413574219,288.7447814941406,1.0,0.227494940161705,1.0,1.0,0.0,1.0,-1.2067782878875732,1.2067770957946775,1.2581795090227388e-06,0.9181382060050964,0.0,0.0,0.0,23.2679443359375,28.0,131.09854125976562,-0.0,147.99473571777344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849289059638976,0.2477095574140548,0.1948687732219696,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552533745765686,0.0986421182751655,0.0937275737524032,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940684199333191,0.164843812584877,0.1153581216931343,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042343378067017,0.050000000745058,0.0479259751737117,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156849145889282,0.1241201981902122,0.5588586330413818,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287372499704361,1.0,1.0,0.0,1.0,-1.213011384010315,1.21301007270813,1.2692421478277538e-06,0.9230495095252992,0.0,0.0,0.0,23.530914306640625,31.0,131.23260498046875,-0.0,150.34512329101562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304748535156,0.9862259030342102,0.2511168718338012,0.197692409157753,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261413574219,0.7540712356567383,0.0991217643022537,0.0941850468516349,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8293151855469,0.8925050497055054,0.1655999720096588,0.1158900409936904,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8184814453125,0.6021384596824646,0.050000000745058,0.0479357205331325,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8277587890625,0.8142135143280029,0.124617226421833,0.5611240267753601,288.8297424316406,288.8500061035156,288.9966735839844,285.35858154296875,288.9924011230469,297.4645690917969,288.83935546875,1.0,0.2302488684654235,1.0,1.0,0.0,1.0,-1.22031831741333,1.220317006111145,1.2822795270039933e-06,0.9287907481193542,0.0,0.0,0.0,23.884382247924805,31.0,131.4124755859375,-0.0,153.22193908691406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877692461013794,0.2543610632419586,0.2012600153684616,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523125410079956,0.0996138826012611,0.0946569889783859,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901870250701904,0.1663641333580017,0.1164296418428421,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994803309440613,0.050000000745058,0.0479482784867286,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120765686035156,0.1251155138015747,0.5634158849716187,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320069074630737,1.0,1.0,0.0,1.0,-1.228580117225647,1.228578805923462,1.2971796650163014e-06,0.9353442788124084,0.0,0.0,0.0,24.32513427734375,34.0,131.61550903320312,-0.0,156.59808349609375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256286621094,0.9894725680351256,0.2574392557144165,0.2055085450410843,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9211730957031,0.7500423789024353,0.1001186147332191,0.0951436907052993,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9243469238281,0.8871890902519226,0.1671360284090042,0.1169768422842025,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9134216308594,0.5962982773780823,0.050000000745058,0.047963622957468,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9227905273437,0.8093012571334839,0.1256124079227447,0.565721333026886,288.9247741699219,288.95001220703125,289.0899963378906,285.3694152832031,289.0857849121094,297.4714050292969,288.934326171875,1.0,0.2339943349361419,1.0,1.0,0.0,1.0,-1.2377058267593384,1.237704515457153,1.3138302392690091e-06,0.9426526427268982,0.0,0.0,0.0,24.851533889770508,34.0,131.8278045654297,-0.0,160.45835876464844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912452697753906,0.2603560984134674,0.2103609293699264,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473329901695251,0.1006357297301292,0.0956448018550872,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835968971252441,0.1679151952266693,0.1175312101840972,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926388502120972,0.050000000745058,0.0479816980659961,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059073686599731,0.1261057704687118,0.5680280923843384,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361876666545868,1.0,1.0,0.0,1.0,-1.2475873231887815,1.247586011886597,1.3319942127054674e-06,0.950537085533142,0.0,0.0,0.0,25.459287643432617,37.0,132.03897094726562,-0.0,164.77671813964844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930037260055542,0.2631156146526336,0.215743288397789,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442498207092285,0.1011656001210212,0.0961606577038765,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794897198677063,0.168701633810997,0.1180927008390426,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885440111160278,0.050000000745058,0.0480025075376033,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019484281539917,0.1265943050384521,0.5703288316726685,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385712414979934,1.0,1.0,0.0,1.0,-1.2581273317337036,1.2581260204315186,1.3515956425180775e-06,0.9589977264404296,0.0,0.0,0.0,26.14857482910156,37.0,132.2404022216797,-0.0,169.5392608642578,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946667551994324,0.2657315731048584,0.2215606868267059,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.74086594581604,0.1017080396413803,0.0966910421848297,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.874962568283081,0.1694951057434082,0.1186611056327819,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840697884559631,0.050000000745058,0.0480259880423545,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975583076477051,0.1270774006843567,0.5726192593574524,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411222457885742,1.0,1.0,0.0,1.0,-1.269206166267395,1.26920485496521,1.3724545624427265e-06,0.9679479598999025,0.0,0.0,0.0,26.91659164428711,25.0,132.42539978027344,-0.0,174.71749877929688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1170654296875,0.994672954082489,0.2685009241104126,0.2215839177370071,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1125183105469,0.7420820593833923,0.1022553369402885,0.0972066894173622,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156311035156,0.8763188123703003,0.1702881604433059,0.1192148178815841,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10455322265625,0.5840516686439514,0.050000000745058,0.0480260327458381,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.11407470703125,0.7985582947731018,0.1275488883256912,0.5747602581977844,289.1160888671875,289.0436096191406,289.27667236328125,285.39166259765625,289.2725830078125,297.46923828125,289.1253356933594,1.0,0.2413445562124252,1.0,1.0,0.0,1.0,-1.273097276687622,1.273095965385437,1.3799688076687744e-06,0.9712485671043396,0.0,0.0,0.0,26.98270606994629,25.0,132.44345092773438,-0.0,176.11326599121094,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
