time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934329390525818,0.2719810903072357,0.2171656340360641,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468698024749756,0.1028125137090683,0.0977106541395187,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822217583656311,0.1710863262414932,0.1197564601898193,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874546766281128,0.050000000745058,0.0480080395936965,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8037058115005493,0.1280262321233749,0.5767964124679565,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402954846620559,1.0,1.0,0.0,1.0,-1.2714756727218628,1.2714743614196775,1.3769539464192349e-06,0.9700100421905518,0.0,0.0,0.0,26.50317573547364,28.0,131.98944091796875,-0.0,174.5517120361328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2108764648437,0.989539921283722,0.2761856317520141,0.2056829035282135,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2068176269531,0.7576207518577576,0.1034011468291282,0.0982035994529724,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2097473144531,0.8955397605895996,0.171911358833313,0.1202866211533546,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005920410156,0.6627277731895447,0.1060504466295242,0.0658315271139144,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2082824707031,0.815166175365448,0.1285449862480163,0.5787959098815918,289.2101745605469,289.060791015625,289.3699951171875,285.4035339355469,289.3659362792969,297.4786376953125,289.21923828125,1.0,0.240763247013092,1.0,1.0,0.0,1.0,-1.2826731204986572,1.2826716899871826,1.3977484059068956e-06,0.9784339666366576,0.0,0.0,0.0,25.55127716064453,28.0,131.3533172607422,-0.0,176.10894775390625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817653298377992,0.2825768589973449,0.1885294616222381,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739934921264648,0.1040204763412475,0.0987221375107765,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161014556884766,0.1727628707885742,0.1208323165774345,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723761796951294,0.1040387898683548,0.0981127843260765,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312982320785522,0.1291059106588363,0.5809647440910339,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5051574707031,289.2677001953125,1.0,0.242036372423172,1.0,1.0,0.0,1.0,-1.304742693901062,1.3047412633895874,1.4405305819309433e-06,0.9963559508323668,0.0,0.0,0.0,24.388229370117188,31.0,132.61062622070312,-0.0,180.80178833007807,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070983886719,0.9828930497169496,0.2884463965892792,0.1907070428133011,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.7735738158226013,0.1046347767114639,0.0993093028664588,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.9151837825775146,0.1736066490411758,0.1214265599846839,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031616210937,0.7697694301605225,0.1016992330551147,0.0978671014308929,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047180175781,0.8304797410964966,0.1296678036451339,0.5835065245628357,289.3067932128906,289.07427978515625,289.4633483886719,285.416259765625,289.4593505859375,297.5498046875,289.3158264160156,1.0,0.2433673441410064,1.0,1.0,0.0,1.0,-1.31153404712677,1.3115326166152954,1.453643790227943e-06,1.001623272895813,0.0,0.0,0.0,24.677064895629883,31.0,132.74671936035156,-0.0,183.71609497070312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848024249076844,0.2933625876903534,0.1945979446172714,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716484069824219,0.1052627712488174,0.0999097600579261,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122592210769652,0.1744601726531982,0.1220283061265945,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613678574562073,0.0998740494251251,0.0959737300872802,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828162431716919,0.1302270293235778,0.5860893726348877,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882263183594,289.3634338378906,1.0,0.2449326664209365,1.0,1.0,0.0,1.0,-1.318474531173706,1.3184731006622314,1.4670705468233791e-06,1.0069446563720703,0.0,0.0,0.0,25.11801147460937,34.0,132.52354431152344,-0.0,187.05030822753903,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40252685546875,0.9868034720420836,0.2976661324501037,0.1989961415529251,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3986511230469,0.7693290710449219,0.1059060245752334,0.1005260199308395,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.401611328125,0.908843755722046,0.1753235310316085,0.1226384118199348,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.398193359375,0.7537979483604431,0.09854556620121,0.0945007130503654,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40008544921875,0.8253920078277588,0.1307639628648758,0.5886220335960388,289.4021301269531,289.0840148925781,289.5566711425781,285.4300537109375,289.552734375,297.6129150390625,289.4110107421875,1.0,0.2467327713966369,1.0,1.0,0.0,1.0,-1.326497197151184,1.32649564743042,1.4827268159933735e-06,1.0131326913833618,0.0,0.0,0.0,25.63005447387696,34.0,132.3872833251953,-0.0,190.9497985839844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888230562210084,0.3016093075275421,0.2038426250219345,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766679048538208,0.1065674498677253,0.1011597737669944,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050672054290771,0.1761977970600128,0.1232570558786392,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471036911010742,0.0976126566529274,0.0934457331895828,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221980929374695,0.1312789320945739,0.591062605381012,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289367675781,289.4586181640625,1.0,0.248745784163475,1.0,1.0,0.0,1.0,-1.335480570793152,1.3354791402816772,1.5004311535449233e-06,1.0201071500778198,0.0,0.0,0.0,26.210912704467773,37.0,132.3339080810547,-0.0,195.38462829589844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908084273338318,0.3053103685379028,0.2091148644685745,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637280225753784,0.1072480455040931,0.1018137335777282,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010173082351683,0.1770829856395721,0.1238850802183151,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.741071343421936,0.0969862788915634,0.0927293896675109,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185919523239136,0.1317794322967529,0.5934301018714905,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.63787841796875,289.5062866210937,1.0,0.250958651304245,1.0,1.0,0.0,1.0,-1.3453294038772583,1.3453279733657837,1.5200300822471036e-06,1.0277843475341797,0.0,0.0,0.0,26.862138748168945,37.0,132.3396453857422,-0.0,200.3425445556641,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926989674568176,0.3088352084159851,0.2147583067417144,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.760520875453949,0.1079464554786682,0.1024872586131095,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966326713562012,0.1779778897762298,0.12452182918787,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354848980903625,0.0965849012136459,0.0922653600573539,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8146025538444519,0.1322733461856842,0.5957607626914978,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64166259765625,289.553955078125,1.0,0.2533524930477142,1.0,1.0,0.0,1.0,-1.3559168577194214,1.3559153079986572,1.5413783103213063e-06,1.0361346006393433,0.0,0.0,0.0,27.58420753479004,40.0,132.38284301757812,-0.0,205.7972412109375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5936584472656,0.994440257549286,0.3122249543666839,0.2207123637199401,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.589599609375,0.7571018934249878,0.1086617335677146,0.1031794473528862,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.59246826171875,0.8919324278831482,0.1788820624351501,0.1251668334007263,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887145996094,0.7301769256591797,0.0963489711284637,0.0919881388545036,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909423828125,0.8102394938468933,0.1327662169933319,0.5980852842330933,289.593017578125,288.73974609375,289.74334716796875,285.4618225097656,289.7395324707031,297.64178466796875,289.6016845703125,1.0,0.2559097707271576,1.0,1.0,0.0,1.0,-1.367126226425171,1.3671246767044067,1.5643355482097832e-06,1.0451226234436035,0.0,0.0,0.0,28.377456665039062,40.0,132.44618225097656,-0.0,211.72450256347656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.99598890542984,0.3155078291893005,0.2269273400306701,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7535009980201721,0.1093929558992385,0.1038893386721611,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869553208351135,0.1797951310873031,0.1258198022842407,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249978184700012,0.0962332859635353,0.091847226023674,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054710030555725,0.1332612335681915,0.6004233360290527,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586124539375305,1.0,1.0,0.0,1.0,-1.3788602352142334,1.3788586854934692,1.5886076880633482e-06,1.054531216621399,0.0,0.0,0.0,29.240026473999023,43.0,132.51803588867188,-0.0,218.1001434326172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6894836425781,0.9973068833351136,0.3187020421028137,0.2333441525697708,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.7497537732124329,0.1101399660110473,0.1046167239546775,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6881408691406,0.8817489743232727,0.180717334151268,0.126480832695961,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.684326171875,0.7198360562324524,0.0962100476026535,0.0918111205101013,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866149902344,0.8003734946250916,0.1337601393461227,0.6027860641479492,289.688720703125,288.5732116699219,289.836669921875,285.4803161621094,289.8329162597656,297.63531494140625,289.697265625,1.0,0.2614462673664093,1.0,1.0,0.0,1.0,-1.3910222053527832,1.3910205364227295,1.6140479601745028e-06,1.0643060207366943,0.0,0.0,0.0,30.17280960083008,43.0,132.5901641845703,-0.0,224.9051818847656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983638525009156,0.3218272924423218,0.2398915290832519,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7459034323692322,0.1109023615717887,0.1053611189126968,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763747215270996,0.181648701429367,0.1271499693393707,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145777344703674,0.0962542816996574,0.0918514728546142,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950911521911621,0.1342638880014419,0.6051799654960632,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643919587135315,1.0,1.0,0.0,1.0,-1.40350079536438,1.4034991264343262,1.6404417237936286e-06,1.074349284172058,0.0,0.0,0.0,31.17418098449707,46.0,132.6553192138672,-0.0,232.1066436767578,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.785400390625,0.9990000128746032,0.3248975276947021,0.2465128898620605,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7811584472656,0.7419832348823547,0.1116801500320434,0.10612253844738,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.783935546875,0.8708854913711548,0.182589441537857,0.1278273463249206,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.78009033203125,0.7091061472892761,0.0963519588112831,0.0919522643089294,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78240966796875,0.7896727323532104,0.1347728818655014,0.6076079607009888,289.7845153808594,288.410400390625,289.92999267578125,285.5009155273437,289.92633056640625,297.6242370605469,289.7929382324219,1.0,0.2674351334571838,1.0,1.0,0.0,1.0,-1.4162120819091797,1.416210412979126,1.667618903411494e-06,1.0845810174942017,0.0,0.0,0.0,32.243446350097656,46.0,132.7092742919922,-0.0,239.68182373046875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279281258583069,0.2531520128250122,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380335330963135,0.1124732792377471,0.1069008111953735,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653478622436523,0.1835396885871887,0.1285130232572555,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034443020820618,0.0964909568428993,0.0920995771884918,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841812372207642,0.1352872997522354,0.610071063041687,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705588042736053,1.0,1.0,0.0,1.0,-1.4290729761123655,1.429071307182312,1.6954028296822798e-06,1.0949208736419678,0.0,0.0,0.0,33.37748336791992,49.0,132.7493438720703,-0.0,247.6000518798828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88134765625,0.9990000128746032,0.3309301137924194,0.2597770392894745,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8770751953125,0.7340908050537109,0.1132818907499313,0.1076959371566772,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8797912597656,0.8598278164863586,0.1844996213912964,0.1292070597410202,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8759155273437,0.6978141069412231,0.0966643467545509,0.0922853499650955,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87823486328125,0.778681755065918,0.1358073055744171,0.6125695705413818,289.8804016113281,288.2513427734375,290.0233459472656,285.5238342285156,290.01971435546875,297.6116943359375,289.888671875,1.0,0.2737500965595245,1.0,1.0,0.0,1.0,-1.442036509513855,1.4420348405838013,1.7236892517757951e-06,1.105318903923035,0.0,0.0,0.0,34.57248306274414,49.0,132.77488708496094,-0.0,255.84112548828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339135646820068,0.2663778066635132,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730200469493866,0.1141060963273048,0.1085076779127121,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544055819511414,0.185469388961792,0.129909336566925,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922776699066162,0.0968660935759544,0.0925023779273033,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732557654380798,0.136333093047142,0.6151029467582703,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2769952416419983,1.0,1.0,0.0,1.0,-1.4550799131393433,1.455078125,1.7524265558677143e-06,1.1157487630844116,0.0,0.0,0.0,35.82101058959961,52.0,132.78692626953125,-0.0,264.3844299316406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368819653987884,0.2729890048503876,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7264061570167542,0.1149463728070259,0.109336070716381,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491588830947876,0.1864493638277053,0.1306197941303253,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869063377380371,0.0970932841300964,0.0927468389272689,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679850459098816,0.1368649899959564,0.6176705360412598,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802865505218506,1.0,1.0,0.0,1.0,-1.4682390689849854,1.468237280845642,1.7816976196627363e-06,1.1262356042861938,0.0,0.0,0.0,37.11398315429688,52.0,132.78857421875,-0.0,273.2293395996094,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398356139659881,0.2796306014060974,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227322459220886,0.1158028990030288,0.1101808995008468,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441386818885803,0.1874397099018097,0.1313383132219314,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817521452903748,0.0973428711295127,0.0930148959159851,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629280686378479,0.1374030858278274,0.6202715635299683,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836150825023651,1.0,1.0,0.0,1.0,-1.4815330505371094,1.481531262397766,1.8115563307219416e-06,1.1367974281311035,0.0,0.0,0.0,38.442909240722656,40.0,132.7842254638672,-0.0,282.3694763183594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0732421875,0.9990000128746032,0.3429867625236511,0.2810999155044555,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0690002441406,0.723229706287384,0.1166681498289108,0.1110046058893203,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0715637207031,0.8441566824913025,0.188433289527893,0.13203726708889,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06768798828125,0.6811370253562927,0.0976050198078155,0.093266561627388,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0700378417969,0.7626031041145325,0.1379411369562149,0.6227289438247681,290.0722045898437,287.94439697265625,290.2099914550781,285.577880859375,290.2065124511719,297.5886535644531,290.08013916015625,1.0,0.2845674753189087,1.0,1.0,0.0,1.0,-1.488386631011963,1.4883848428726196,1.82716053132026e-06,1.1423231363296509,0.0,0.0,0.0,38.81441879272461,40.0,132.7133331298828,-0.0,286.3439025878906,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346727967262268,0.2787155210971832,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267758846282959,0.1175481230020523,0.1118136197328567,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478525876998901,0.1894364655017852,0.1327217072248459,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838289499282837,0.0978839769959449,0.0935063064098358,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657274603843689,0.1384936571121215,0.6250941753387451,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842433154582977,1.0,1.0,0.0,1.0,-1.4904484748840332,1.49044668674469,1.831840563681908e-06,1.1439557075500488,0.0,0.0,0.0,38.45675659179688,43.0,132.3078155517578,-0.0,286.3549499511719,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679382324219,0.9990000128746032,0.3509160876274109,0.2784510850906372,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.16387939453125,0.7286731600761414,0.1184540912508964,0.1126555278897285,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1663513183594,0.8495553135871887,0.190460205078125,0.1334267556667328,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.6847739219665527,0.0981902703642845,0.0937805473804473,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16485595703125,0.7670079469680786,0.1390805542469024,0.6276355981826782,290.1669616699219,287.7965393066406,290.3033447265625,285.6094970703125,290.2998352050781,297.593505859375,290.1747741699219,1.0,0.2851637899875641,1.0,1.0,0.0,1.0,-1.4953622817993164,1.4953604936599731,1.8429026340527344e-06,1.1477296352386477,0.0,0.0,0.0,38.50068283081055,43.0,131.8498077392578,-0.0,288.6640014648437,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551807701587677,0.2792843282222748,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297358512878418,0.1193827167153358,0.1135282441973686,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502182364463806,0.1915009021759033,0.1341505646705627,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848402619361877,0.0985202193260192,0.0940867587924003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673522233963013,0.1396970748901367,0.630359411239624,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863516211509704,1.0,1.0,0.0,1.0,-1.5019158124923706,1.5019139051437378,1.8578336948849028e-06,1.1528674364089966,0.0,0.0,0.0,38.75812530517578,46.0,131.6842803955078,-0.0,292.2709655761719,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.9990000128746032,0.3595533967018127,0.2806132733821869,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2585144042969,0.7305030822753906,0.1204273328185081,0.1144581958651542,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.8504691123962402,0.1926506161689758,0.1349123418331146,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.25714111328125,0.6846248507499695,0.0989669114351272,0.0944510251283645,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25946044921875,0.7673594951629639,0.1404326409101486,0.633376955986023,290.26153564453125,287.65240478515625,290.39666748046875,285.64410400390625,290.3932189941406,297.6054382324219,290.2693176269531,1.0,0.2878061830997467,1.0,1.0,0.0,1.0,-1.5096005201339722,1.5095986127853394,1.875451971500297e-06,1.158901572227478,0.0,0.0,0.0,39.12001419067383,46.0,131.61131286621094,-0.0,296.6903076171875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640905916690826,0.2820630371570587,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314669489860535,0.1216587200760841,0.1155429407954216,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508179783821106,0.1939752250909805,0.135781854391098,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847074031829834,0.0996017828583717,0.0949711427092552,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675564289093018,0.1413563340902328,0.6371379494667053,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895169556140899,1.0,1.0,0.0,1.0,-1.5188250541687012,1.5188231468200684,1.896752678476332e-06,1.166153907775879,0.0,0.0,0.0,39.53281784057617,49.0,131.61172485351562,-0.0,301.9922790527344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3572692871094,0.9990000128746032,0.3687801361083984,0.2835864424705505,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533630371094,0.732680082321167,0.1230511516332626,0.116793192923069,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3557434082031,0.8513170480728149,0.1954444497823715,0.1367633491754531,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519287109375,0.685152530670166,0.1003995537757873,0.0956584438681602,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.354248046875,0.7680004239082336,0.1424410343170166,0.6416869163513184,290.3563232421875,287.5119934082031,290.489990234375,285.6788635253906,290.4866027832031,297.6218566894531,290.3640441894531,1.0,0.2914782166481018,1.0,1.0,0.0,1.0,-1.5296179056167605,1.5296159982681274,1.921886678246665e-06,1.1746524572372437,0.0,0.0,0.0,39.990230560302734,49.0,131.6841583251953,-0.0,308.20172119140625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736042380332947,0.2852325737476349,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340489029884338,0.12458086758852,0.1181839182972908,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851875364780426,0.1970329284667968,0.1378364562988281,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858476996421814,0.1013363450765609,0.0964879915118217,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685927152633667,0.1436615586280822,0.6468986868858337,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936732769012451,1.0,1.0,0.0,1.0,-1.5418033599853516,1.5418014526367188,1.950530531757977e-06,1.184256911277771,0.0,0.0,0.0,40.49811553955078,52.0,131.80271911621094,-0.0,315.2836303710937,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785494267940521,0.2870306670665741,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355172634124756,0.126234158873558,0.1197004988789558,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524397611618042,0.1987261772155761,0.1389894336462021,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867244839668274,0.1023981571197509,0.0974450036883354,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692736983299255,0.1450028121471405,0.6526979207992554,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960923016071319,1.0,1.0,0.0,1.0,-1.5552765130996704,1.555274486541748,1.982526782740024e-06,1.1948832273483276,0.0,0.0,0.0,41.06051254272461,52.0,131.94879150390625,-0.0,323.23211669921875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3835996091365814,0.2889968156814575,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370392680168152,0.1279968321323394,0.121327519416809,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.852971076965332,0.2005101442337036,0.1402107626199722,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877238750457764,0.1035703346133232,0.0985136851668357,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699947357177734,0.1464490890502929,0.6590046882629395,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987194359302521,1.0,1.0,0.0,1.0,-1.569909930229187,1.5699079036712646,2.017662609432591e-06,1.2064290046691897,0.0,0.0,0.0,41.67893981933594,55.0,132.10610961914062,-0.0,332.0242919921875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477294921875,0.9990000128746032,0.3887436687946319,0.2911359667778015,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.7385897040367126,0.1298601329326629,0.1230553910136222,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462646484375,0.8534507751464844,0.2023764252662658,0.1414935141801834,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426330566406,0.6888117790222168,0.1048436313867569,0.0996840149164199,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448303222656,0.7707290053367615,0.1479902267456054,0.6657670140266418,290.5468139648437,287.2424011230469,290.6766662597656,285.74725341796875,290.6733703613281,297.6632385253906,290.5543518066406,1.0,0.3015424609184265,1.0,1.0,0.0,1.0,-1.5856149196624756,1.5856128931045532,2.0558143205562374e-06,1.218822956085205,0.0,0.0,0.0,42.35383605957031,55.0,132.26458740234375,-0.0,341.6531982421875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939708173274994,0.2934394478797912,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401537895202637,0.1318146884441375,0.124874010682106,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538740873336792,0.204316645860672,0.14283087849617,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899648904800415,0.1062081977725029,0.1009453982114791,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714620232582092,0.1496158242225647,0.6729318499565125,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045437633991241,1.0,1.0,0.0,1.0,-1.602284550666809,1.6022825241088867,2.096809339491301e-06,1.2319788932800293,0.0,0.0,0.0,43.08294677734375,58.0,132.4171142578125,-0.0,352.0946044921875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434020996094,0.9990000128746032,0.3992768228054046,0.2959007918834686,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6398620605469,0.7417269945144653,0.1338571459054947,0.1267794817686081,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419677734375,0.8542424440383911,0.2063276320695877,0.1442201137542724,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.6911740303039551,0.1076602190732956,0.1022935211658477,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.7721891403198242,0.1513213813304901,0.6804754137992859,290.6425170898437,287.1131896972656,290.7699890136719,285.7809143066406,290.76678466796875,297.68524169921875,290.6499328613281,1.0,0.3077147603034973,1.0,1.0,0.0,1.0,-1.619869589805603,1.6198674440383911,2.140612423318089e-06,1.2458564043045044,0.0,0.0,0.0,43.86552810668945,58.0,132.55960083007812,-0.0,363.35687255859375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046563804149627,0.2985038161277771,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.743308961391449,0.1359820514917373,0.1287658661603927,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545644283294678,0.2084047049283981,0.145657405257225,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924331188201904,0.1091937944293022,0.1037219911813736,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729113101959229,0.1531006544828415,0.6883653998374939,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110407292842865,1.0,1.0,0.0,1.0,-1.6382917165756226,1.6382895708084106,2.187113523177686e-06,1.260392427444458,0.0,0.0,0.0,44.69852828979492,61.0,132.689208984375,-0.0,375.4267883300781,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392883300781,0.9990000128746032,0.4101081788539886,0.3012348413467407,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358703613281,0.7449039816856384,0.1381874084472656,0.130830779671669,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.8548505306243896,0.2105461210012436,0.1471412032842636,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.6937432885169983,0.1108065843582153,0.1052281111478805,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73651123046875,0.7736338973045349,0.1549509167671203,0.696587085723877,290.7384338378906,286.9877319335937,290.86334228515625,285.814208984375,290.8601989746094,297.7070617675781,290.7456970214844,1.0,0.3145129084587097,1.0,1.0,0.0,1.0,-1.657509684562683,1.6575074195861816,2.23629081119725e-06,1.275552749633789,0.0,0.0,0.0,45.57999420166016,61.0,132.8046417236328,-0.0,388.3123474121094,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156302511692047,0.3040724396705627,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465195059776306,0.1404695808887481,0.132970243692398,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551163077354431,0.2127488851547241,0.1486690044403076,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951077580451965,0.1124945953488349,0.1068074852228164,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743663787841797,0.1568680554628372,0.7051188349723816,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.318117618560791,1.0,1.0,0.0,1.0,-1.6774587631225586,1.6774564981460571,2.2880587948748143e-06,1.2912851572036743,0.0,0.0,0.0,46.50601196289063,64.0,132.90542602539062,-0.0,402.00286865234375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
