time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125580,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353271484375,0.9990000128746032,0.4212238192558288,0.3070045411586761,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8320617675781,0.748162031173706,0.1428283601999282,0.1351837515830993,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8339233398437,0.8553723692893982,0.215012788772583,0.1502405107021331,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8306579589844,0.6965306401252747,0.1142573133111,0.108459398150444,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8326110839844,0.7751162648200989,0.1588513404130935,0.7139559984207153,290.8345031738281,286.8659973144531,290.9566650390625,285.8471069335937,290.95361328125,297.7284545898437,290.84161376953125,1.0,0.3218490779399872,1.0,1.0,0.0,1.0,-1.6981158256530762,1.6981135606765747,2.342435209357064e-06,1.3075697422027588,0.0,0.0,0.0,47.47507858276367,64.0,132.9913787841797,-0.0,416.5168151855469,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268882274627685,0.3100063800811767,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498423457145691,0.1452604085206985,0.1374677419662475,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556371927261353,0.2173351794481277,0.151853546500206,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980187892913818,0.1160911843180656,0.110179953277111,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758967876434326,0.1608973443508148,0.7230806946754456,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.325693666934967,1.0,1.0,0.0,1.0,-1.719420075416565,1.719417691230774,2.399336381131434e-06,1.3243576288223269,0.0,0.0,0.0,48.48250579833984,67.0,133.0633087158203,-0.0,431.8406982421875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326255619525909,0.313065618276596,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515677213668823,0.1477658599615097,0.1398220956325531,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.85592120885849,0.219716191291809,0.1535080969333648,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995771527290344,0.1179960966110229,0.1119688898324966,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767162322998047,0.163005918264389,0.732491135597229,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296461105346679,1.0,1.0,0.0,1.0,-1.7413519620895386,1.7413495779037476,2.458782546455041e-06,1.3416318893432615,0.0,0.0,0.0,49.52655792236328,67.0,133.1217041015625,-0.0,447.9932556152344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384377300739288,0.3161625266075134,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533491849899292,0.1503438353538513,0.1422457247972488,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562400341033936,0.2221551686525344,0.1552034616470337,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012136578559875,0.1199709624052047,0.1138248443603515,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775871157646179,0.1651760339736938,0.7421810626983643,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336978852748871,1.0,1.0,0.0,1.0,-1.763878583908081,1.763875961303711,2.520755970181199e-06,1.3593655824661257,0.0,0.0,0.0,50.60375213623047,70.0,133.167724609375,-0.0,464.9787292480469,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9990000128746032,0.4443264007568359,0.3192807734012604,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.7551950216293335,0.1529933661222458,0.1447374820709228,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8566056489944458,0.2246513962745666,0.1569390445947647,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.7029333710670471,0.1220146790146827,0.1157465651631355,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.7785189747810364,0.1674067378044128,0.7521453499794006,291.02691650390625,286.6337280273437,291.1433410644531,285.911865234375,291.1404113769531,297.77001953125,291.03369140625,1.0,0.3378415107727051,1.0,1.0,0.0,1.0,-1.7869694232940674,1.7869668006896973,2.5852416456473293e-06,1.3775336742401123,0.0,0.0,0.0,51.71114730834961,70.0,133.2023468017578,-0.0,482.804443359375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502938091754913,0.3224027454853058,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571148872375488,0.155713677406311,0.1472964137792587,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570310473442078,0.227204367518425,0.1587142795324325,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047424912452698,0.1241263374686241,0.117732934653759,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779522716999054,0.1696973890066146,0.7623794674873352,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420695066452026,1.0,1.0,0.0,1.0,-1.810596227645874,1.8105934858322144,2.652226157806581e-06,1.3961126804351809,0.0,0.0,0.0,52.84542846679688,73.0,133.2268829345703,-0.0,501.4761657714844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.9990000128746032,0.4563427567481994,0.3255202174186706,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.7591136693954468,0.1585055887699127,0.149923175573349,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.8575223684310913,0.229814738035202,0.1605295985937118,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.7066430449485779,0.1263065934181213,0.1197845041751861,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.780603289604187,0.1720485836267471,0.7728859782218933,291.1231384277344,286.523193359375,291.2366638183594,285.94366455078125,291.2338256835937,297.7904357910156,291.1297912597656,1.0,0.3463791906833648,1.0,1.0,0.0,1.0,-1.8347501754760744,1.8347474336624143,2.721747705436428e-06,1.4150943756103516,0.0,0.0,0.0,54.005401611328125,73.0,133.241943359375,-0.0,521.0198364257812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624746739864349,0.3286135196685791,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612009048461914,0.1613674312829971,0.1526159346103668,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580926656723022,0.2324813157320022,0.1623839735984802,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708639919757843,0.1285537183284759,0.1218993440270423,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817715406417847,0.1744590252637863,0.7836574912071228,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507622480392456,1.0,1.0,0.0,1.0,-1.8593990802764893,1.85939621925354,2.7937753657170106e-06,1.434453010559082,0.0,0.0,0.0,55.18703842163086,76.0,133.24879455566406,-0.0,541.4338989257812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.9990000128746032,0.4686927795410156,0.3316762745380401,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.7633803486824036,0.1643002778291702,0.1553756892681121,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.858746349811554,0.2352050244808197,0.1642780005931854,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.7107051610946655,0.1308687031269073,0.1240783482789993,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.7830312848091125,0.1769296675920486,0.7946982383728027,291.2193908691406,286.4164123535156,291.3299865722656,285.9751281738281,291.3272399902344,297.810791015625,291.2258605957031,1.0,0.3552167415618896,1.0,1.0,0.0,1.0,-1.8845369815826416,1.8845340013504028,2.868349383788882e-06,1.4541820287704468,0.0,0.0,0.0,56.38935470581055,76.0,133.24827575683594,-0.0,562.7470703125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749984741210937,0.3346922099590301,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765659511089325,0.1673028469085693,0.1582009494304657,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594937324523926,0.2379849702119827,0.1662109047174453,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128270864486694,0.1332502216100692,0.126320019364357,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843907475471497,0.1794595867395401,0.8060027956962585,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597362637519836,1.0,1.0,0.0,1.0,-1.910139322280884,1.910136342048645,2.945454525615787e-06,1.4742618799209597,0.0,0.0,0.0,57.60893249511719,79.0,133.2413330078125,-0.0,584.963623046875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162536621094,0.9990000128746032,0.4813950955867767,0.3376557826995849,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.7680416703224182,0.1703763753175735,0.1610928922891616,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.8603383302688599,0.2408221960067749,0.1681833863258361,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.7150087356567383,0.1356994062662124,0.1286254078149795,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.7858529686927795,0.1820499002933502,0.8175760507583618,291.31561279296875,286.3133239746094,291.42333984375,286.00616455078125,291.420654296875,297.8312683105469,291.3219299316406,1.0,0.3643195331096649,1.0,1.0,0.0,1.0,-1.936203360557556,1.9362003803253167,3.025134446943412e-06,1.4946887493133545,0.0,0.0,0.0,58.84484100341797,79.0,133.22879028320312,-0.0,608.1143188476562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3158874511719,0.9990000128746032,0.4851600229740143,0.3410181701183319,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5570373535156,0.7699851393699646,0.1726456433534622,0.1639274656772613,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4296264648437,0.8606516122817993,0.2422979921102523,0.1700458079576492,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6634216308594,0.7167692184448242,0.1375139057636261,0.130895510315895,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5299987792969,0.7868520617485046,0.1837556958198547,0.8287857174873352,289.3760070800781,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8242492675781,288.836181640625,1.0,0.3689397573471069,1.0,1.0,0.0,1.0,-1.9620741605758667,1.9620710611343384,3.1054921691975323e-06,1.5150150060653689,0.9832211136817932,0.9832211136817932,0.0,60.17401123046875,82.0,9372.8505859375,-0.0,631.9888305664062,1.0,283.20477294921875,290.23321533203125,289.0455322265625,289.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,1492.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0218348894268274,1.0,0.0,0.0,0.800148606300354,0.8001546859741211,6.383694284295417e-08,4.223697662353516,4.223687648773193,1.0138195648323745e-05,0.0,0.0,-0.0,3958.3017578125,0.0,16.579133987426758,1888.92724609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.794921875,0.9990000128746032,0.4755587875843048,0.3548159897327423,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.7598345875740051,0.1702583134174347,0.1638885885477066,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8470562100410461,0.236457958817482,0.1684648990631103,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.7072261571884155,0.1355656683444976,0.1308715939521789,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.7750537991523743,0.1802791655063629,0.824947714805603,286.8155517578125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7035827636719,286.65045166015625,1.0,0.3729925155639648,1.0,1.0,0.0,1.0,-1.9720940589904783,1.9720909595489504,3.137513431283878e-06,1.523280143737793,0.9601659774780272,0.9601659774780272,0.0,63.28755187988281,82.0,11177.3857421875,-0.0,650.1052856445312,1.0,283.1855163574219,286.6950988769531,290.0910949707031,290.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,2332.42236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1825193017721176,1.0,0.0,0.0,0.991060733795166,0.9910627007484436,6.64943655692696e-08,4.264674186706543,4.264664173126221,9.796594895306043e-06,0.0,0.0,-0.0,3829.0908203125,0.0,30.12279510498047,1895.2666015625,0.0,0.0,0.2531558275222778,1.0,0.0,3.0,1.0,0.0
12126360,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.9990000128746032,0.4626114666461944,0.376838743686676,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.7412367463111877,0.1666425168514251,0.1611168831586837,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.8240546584129333,0.2291620671749115,0.1638787984848022,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.6880698204040527,0.1326048672199249,0.1286387145519256,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7539052963256836,0.1752282530069351,0.8060835003852844,285.97540283203125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5573425292969,285.91485595703125,1.0,0.3760707378387451,1.0,1.0,0.0,1.0,-1.9643839597702024,1.9643808603286743,3.1136394227360142e-06,1.5174518823623655,0.9507608413696288,0.9507608413696288,0.0,67.87257385253906,70.0,11799.9326171875,-0.0,659.4883422851562,1.0,283.1702575683594,285.646484375,290.49493408203125,291.3231811523437,293.1499938964844,293.1499938964844,283.1499938964844,3780.798095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558467328548431,1.0,0.0,0.0,1.2488335371017456,1.2488362789154053,1.0411014983446877e-07,4.2658867835998535,4.265876770019531,9.786249393073376e-06,0.0,0.0,-0.0,3864.438232421875,0.0,60.29977798461914,1895.4320068359373,0.0,203.4310302734375,0.3189602792263031,1.0,0.0,3.0,1.0,0.0
12126420,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.9990000128746032,0.4504643082618713,0.3927754461765289,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.7274137735366821,0.1634409874677658,0.1580199003219604,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.8057334423065186,0.2230062782764434,0.1592745780944824,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.6732602715492249,0.1299426257610321,0.1261092573404312,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7377720475196838,0.1704921573400497,0.7847048044204712,285.602294921875,286.118408203125,291.6099853515625,286.0671691894531,291.6073303222656,297.4249267578125,285.56744384765625,1.0,0.3761229217052459,1.0,1.0,0.0,1.0,-1.9455760717391968,1.945573091506958,3.0553746910300106e-06,1.5029224157333374,0.9436880946159364,0.9436880946159364,0.0,71.0380859375,70.0,12245.998046875,-0.0,655.478759765625,1.0,283.16015625,285.2087097167969,290.352294921875,291.36181640625,293.1499938964844,293.1499938964844,283.1499938964844,5547.6142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784568548202514,1.0,0.0,0.0,1.5035768747329712,1.503580927848816,1.5085157656358208e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3824.07666015625,0.0,105.44293212890624,1895.43701171875,0.0,445.0676574707031,0.3785758018493652,1.0,0.0,3.0,1.0,0.0
12126480,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.998998761177063,0.4404740631580353,0.4007699489593506,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.7181338667869568,0.1609396040439605,0.1554095596075058,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.7925643920898438,0.2182989865541458,0.155552938580513,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.6634777784347534,0.1278060376644134,0.1239259839057922,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7266505360603333,0.1664922088384628,0.7655072212219238,285.380126953125,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3234558105469,285.3573913574219,1.0,0.3744963407516479,1.0,1.0,0.0,1.0,-1.9220283031463623,1.9220253229141235,2.983223339469987e-06,1.4846779108047483,0.9361826181411744,0.9361826181411744,0.0,72.7458267211914,58.0,12488.0556640625,-0.0,643.0850830078125,1.0,283.1545104980469,284.94921875,290.0433349609375,291.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,7335.95751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590960383415222,1.0,0.0,0.0,1.7179465293884275,1.717951774597168,1.9693042929702642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.731201171875,0.0,157.60845947265625,1895.4371337890625,0.0,725.5693969726562,0.4337752759456634,1.0,0.0,3.0,1.0,0.0
12126540,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9887755513191224,0.4338955879211426,0.3935526609420776,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.7098397612571716,0.1590891629457473,0.1534378230571746,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.7816238403320312,0.2147892266511917,0.1527563482522964,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.6552995443344116,0.1261612325906753,0.122222252190113,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.7168278098106384,0.1632446348667144,0.7496513724327087,285.2164306640625,286.1243896484375,291.7033386230469,286.0970764160156,291.7005615234375,297.2589111328125,285.1982421875,1.0,0.3710900545120239,1.0,1.0,0.0,1.0,-1.8864309787750244,1.8864281177520752,2.875571908589336e-06,1.4567807912826538,0.9286963939666748,0.9286963939666748,0.0,74.0768051147461,58.0,12601.9892578125,-0.0,620.8714599609375,1.0,283.1518249511719,284.75494384765625,289.7081604003906,290.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,9356.2568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025003790855408,1.0,0.0,0.0,1.925088882446289,1.9250954389572144,2.472834239597433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.495361328125,0.0,222.3407287597656,1895.4371337890625,0.0,942.8123168945312,0.4817424714565277,1.0,0.0,3.0,1.0,0.0
12126600,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.986479640007019,0.4302337765693664,0.3890418708324432,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7082016468048096,0.1578350514173507,0.1519568860530853,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7787106037139893,0.2122262269258499,0.1506319791078567,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.6535294651985168,0.1249870061874389,0.1208752170205116,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7134538888931274,0.1607172489166259,0.7366368770599365,285.101806640625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.224365234375,285.0894470214844,1.0,0.3667484223842621,1.0,1.0,0.0,1.0,-1.8594259023666384,1.8594231605529783,2.7952319214819e-06,1.4354757070541382,0.9204411506652832,0.9204411506652832,0.0,73.11898803710938,46.0,12657.107421875,-0.0,598.2056884765625,1.0,283.1506652832031,284.6213073730469,289.4216613769531,290.49615478515625,293.1499938964844,293.1499938964844,283.1499938964844,11213.0869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61783367395401,1.0,0.0,0.0,2.091113328933716,2.091121196746826,2.917753363362863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.435302734375,0.0,285.7137145996094,1895.4371337890625,0.0,1032.552734375,0.5251933336257935,1.0,0.0,3.0,1.0,0.0
12126660,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.990487277507782,0.428230345249176,0.3864599466323852,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7118143439292908,0.1570925414562225,0.1509298831224441,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7816281318664551,0.2103918641805648,0.1490399986505508,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.656470000743866,0.1242289543151855,0.1198774427175521,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7152088284492493,0.1588154286146164,0.726312518119812,285.0174865722656,286.1266784667969,291.7966613769531,286.1266174316406,291.7938232421875,297.2056579589844,285.0081787109375,1.0,0.3617830872535705,1.0,1.0,0.0,1.0,-1.8395785093307493,1.8395757675170896,2.7370151656214148e-06,1.419804334640503,0.9124235510826112,0.9124235510826112,0.0,70.53719329833984,46.0,12728.3056640625,-0.0,576.0184936523438,1.0,283.1502380371094,284.5188903808594,289.2124938964844,290.2441711425781,293.1499938964844,293.1499938964844,283.1499938964844,13222.4228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145511269569397,1.0,0.0,0.0,2.250030517578125,2.250039577484131,3.378081885330176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.0,0.0,357.0374450683594,1895.4371337890625,0.0,1012.8002319335938,0.5614810585975647,1.0,0.0,3.0,1.0,0.0
12126720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9985978603363036,0.4272165298461914,0.3849370181560516,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7193123698234558,0.1567758023738861,0.1502955704927444,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7892730832099915,0.2091102451086044,0.1478562653064727,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6634082198143005,0.1238278597593307,0.1191952601075172,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7210198044776917,0.1574330776929855,0.7183170318603516,284.96063232421875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1959228515625,284.95440673828125,1.0,0.356400579214096,1.0,1.0,0.0,1.0,-1.8251360654830933,1.8251334428787231,2.6950974643114023e-06,1.40839421749115,0.903842270374298,0.903842270374298,0.0,66.84101104736328,34.0,12783.111328125,-0.0,554.4940795898438,1.0,283.15008544921875,284.44976806640625,289.0799255371094,290.0690612792969,293.1499938964844,293.1499938964844,283.1499938964844,14942.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004601716995239,1.0,0.0,0.0,2.370538711547852,2.370548725128174,3.749621839688189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.18359375,0.0,418.82421875,1895.4371337890625,0.0,931.365478515625,0.5939586162567139,1.0,0.0,3.0,1.0,0.0
12126780,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.4275223910808563,0.3745084702968597,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.726473331451416,0.1567892730236053,0.1500408947467804,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7968318462371826,0.2082286328077316,0.1470214575529098,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6704789996147156,0.1237088441848754,0.1188373863697052,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7267158627510071,0.156455397605896,0.7124988436698914,284.9140930175781,286.1252136230469,291.8900146484375,286.15576171875,291.8871154785156,297.1954040527344,284.9081420898437,1.0,0.3503566384315491,1.0,1.0,0.0,1.0,-1.8037909269332888,1.8037883043289185,2.634202928675222e-06,1.3917996883392334,0.8955447673797607,0.8955447673797607,0.0,63.478546142578125,34.0,12801.353515625,-0.0,529.7290649414062,1.0,283.1500244140625,284.38970947265625,289.0131530761719,289.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,16787.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816542506217957,1.0,0.0,0.0,2.4866762161254883,2.486687421798706,4.126024748529744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.7890625,0.0,485.2030334472656,1895.4371337890625,0.0,831.7294311523438,0.6199567914009094,1.0,0.0,3.0,1.0,0.0
12126840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.4299649000167846,0.3601211309432983,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.735326886177063,0.1570706218481063,0.1500556915998459,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8064584136009216,0.207645982503891,0.1464197039604187,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6795675754547119,0.1238263472914695,0.118711806833744,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7341969609260559,0.1558108329772949,0.7082663178443909,284.87701416015625,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.8724670410156,1.0,0.3437672257423401,1.0,1.0,0.0,1.0,-1.780694603919983,1.7806919813156128,2.568916215750505e-06,1.373590111732483,0.8866611123085022,0.8866611123085022,0.0,59.81875991821289,25.0,12770.7138671875,-0.0,503.3952026367188,1.0,283.1499938964844,284.3450622558594,288.99444580078125,289.9207458496094,293.1499938964844,293.1499938964844,283.1499938964844,18280.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562102735042572,1.0,0.0,0.0,2.568511486053467,2.568523406982422,4.402064064379374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.6611328125,0.0,536.6519165039062,1895.4371337890625,0.0,738.9224243164062,0.6371746063232422,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9990000128746032,0.4342370927333832,0.3445493876934051,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7459391951560974,0.1575826108455658,0.1503014117479324,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8173937797546387,0.2073086202144622,0.1460039764642715,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6905136704444885,0.1241523846983909,0.1187922358512878,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7434465885162354,0.1554728001356125,0.7054446935653687,284.8543395996094,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253723144531,284.8515625,1.0,0.3371953070163727,1.0,1.0,0.0,1.0,-1.7584995031356812,1.7584969997406006,2.507078988855937e-06,1.3560707569122314,0.8782409429550171,0.8782409429550171,0.0,56.0673828125,25.0,12713.359375,-0.0,477.99993896484375,1.0,283.1499938964844,284.3198547363281,289.0079650878906,289.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,19264.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441930294036865,1.0,0.0,0.0,2.6063199043273926,2.606332302093506,4.5326149233915203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.875244140625,0.0,563.0604858398438,1895.4371337890625,0.0,662.803955078125,0.6493415832519531,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9990000128746032,0.4399668574333191,0.3276437520980835,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.758857011795044,0.158290758728981,0.1507456749677658,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8298614025115967,0.2071722000837326,0.1457417160272598,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7035074830055237,0.1246587932109832,0.1190531849861145,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7549722790718079,0.1554104536771774,0.7039156556129456,284.8376159667969,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.83544921875,1.0,0.3304740786552429,1.0,1.0,0.0,1.0,-1.7368959188461304,1.7368935346603394,2.4477537863276666e-06,1.3390090465545654,0.8693771958351135,0.8693771958351135,0.0,52.22074508666992,28.0,12660.359375,-0.0,453.2622375488281,1.0,283.1499938964844,284.29998779296875,289.0424194335937,289.93231201171875,293.1499938964844,293.1499938964844,283.1499938964844,20183.91796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52945476770401,1.0,0.0,0.0,2.6379587650299072,2.6379716396331787,4.643327997655433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.46044921875,0.0,586.2420654296875,1895.4371337890625,0.0,606.0460815429688,0.6545339822769165,1.0,0.0,3.0,1.0,0.0
12127020,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.446656584739685,0.3135100305080414,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7711595892906189,0.1591708213090896,0.1513885855674743,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8411779999732971,0.2072062492370605,0.1456267237663269,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7151519060134888,0.1253261864185333,0.1195006370544433,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7659274935722351,0.1555971354246139,0.7036811113357544,284.8313293457031,286.1110534667969,292.07666015625,286.2128601074219,292.0736389160156,297.2873840332031,284.8309020996094,1.0,0.3255144953727722,1.0,1.0,0.0,1.0,-1.7208056449890137,1.7208032608032229,2.403964344921405e-06,1.3261680603027344,0.861036479473114,0.861036479473114,0.0,49.179664611816406,28.0,12613.625,-0.0,434.6891479492188,1.0,283.1499938964844,284.2949523925781,289.0870056152344,289.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,20644.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183412432670593,1.0,0.0,0.0,2.634584903717041,2.6345977783203125,4.631458523363108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.43701171875,0.0,586.760986328125,1895.4371337890625,0.0,566.5097045898438,0.6568511128425598,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536571800708771,0.3012590110301971,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.78309166431427,0.1601986587047577,0.1522020250558853,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8519798517227173,0.2073849737644195,0.1456362605094909,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7253814935684204,0.1261322200298309,0.1201091632246971,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7766088247299194,0.1559972465038299,0.7045794129371643,284.830810546875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309631347656,1.0,0.3214524388313293,1.0,1.0,0.0,1.0,-1.708889126777649,1.708886742591858,2.371855543970014e-06,1.3166654109954834,0.8523889183998108,0.8523889183998108,0.0,46.687278747558594,31.0,12600.0361328125,-0.0,420.4407348632813,1.0,283.1499938964844,284.2937927246094,289.1357727050781,290.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,21115.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109502673149109,1.0,0.0,0.0,2.6326498985290527,2.632662773132324,4.624657208296412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.39892578125,0.0,588.1727294921875,1895.4371337890625,0.0,541.6792602539062,0.6540113091468811,1.0,0.0,3.0,1.0,0.0
12127140,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.4607665836811065,0.2904542684555053,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7946617007255554,0.1613540053367614,0.1531577557325363,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8624452948570251,0.2076866626739502,0.1457477211952209,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7349982857704163,0.1270575225353241,0.120852030813694,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.787047803401947,0.1565742492675781,0.7064113020896912,284.8389587402344,286.098388671875,292.1700134277344,286.2408142089844,292.1669311523437,297.3598022460937,284.8403625488281,1.0,0.3182128965854645,1.0,1.0,0.0,1.0,-1.7002850770950315,1.7002828121185305,2.348796215301263e-06,1.309770941734314,0.844339907169342,0.844339907169342,0.0,44.60517120361328,31.0,12588.341796875,-0.0,409.4501647949219,1.0,283.1499938964844,284.30450439453125,289.18280029296875,290.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,21183.40234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068331360816956,1.0,0.0,0.0,2.602362632751465,2.602375268936157,4.518860805546865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.66015625,0.0,571.046875,1895.4371337890625,0.0,528.3331298828125,0.6498856544494629,1.0,0.0,3.0,1.0,0.0
12127200,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678813517093658,0.2810022830963135,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056640625,0.1626216620206833,0.1542393416166305,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724359273910522,0.2080970555543899,0.1459494680166244,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7442675232887268,0.1280878633260727,0.1217132806777954,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970440983772278,0.1572984904050827,0.7090291380882263,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515930175781,1.0,0.3157150149345398,1.0,1.0,0.0,1.0,-1.6946512460708618,1.6946488618850708,2.333724069103482e-06,1.3052170276641846,0.8360596299171448,0.8360596299171448,0.0,42.881385803222656,49.0,12603.431640625,-0.0,401.2704772949219,1.0,283.1499938964844,284.3159484863281,289.2255859375,290.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,21329.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054145455360413,1.0,0.0,0.0,2.578948974609375,2.5789616107940674,4.437913787569414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.29296875,0.0,558.5498046875,1895.4371337890625,0.0,523.8131103515625,0.6418987512588501,1.0,0.0,3.0,1.0,0.0
12127260,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.4745746850967407,0.2782571017742157,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8104598522186279,0.1639966517686844,0.1554680466651916,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8759574294090271,0.2086124420166015,0.1462572813034057,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7485325336456299,0.1292194575071334,0.1227157562971115,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.801062285900116,0.1581504642963409,0.7124725580215454,284.8699645996094,286.0820007324219,292.2633361816406,286.2684020996094,292.26025390625,297.4287414550781,284.8735656738281,1.0,0.3162779211997986,1.0,1.0,0.0,1.0,-1.6985231637954712,1.6985208988189695,2.343684172956273e-06,1.308027982711792,0.8284524083137512,0.8284524083137512,0.0,42.50264739990234,49.0,12654.916015625,-0.0,402.3699340820313,1.0,283.1499938964844,284.3402404785156,289.2616577148437,290.14471435546875,293.1499938964844,293.1499938964844,283.1499938964844,21121.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059143900871277,1.0,0.0,0.0,2.53191351890564,2.531925678253174,4.2775104702741373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.81396484375,0.0,531.4638061523438,1895.4371337890625,0.0,525.4011840820312,0.633746325969696,1.0,0.0,3.0,1.0,0.0
12127320,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801500737667084,0.2807991802692413,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103575706481934,0.1654658764600753,0.1568280458450317,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740841150283813,0.2092242836952209,0.1466621607542038,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485455870628357,0.1304391026496887,0.1238436251878738,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001428246498108,0.1590916067361831,0.7165767550468445,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187363743782043,1.0,1.0,0.0,1.0,-1.709968328475952,1.7099659442901611,2.373966481172829e-06,1.316892385482788,0.8207870721817017,0.8207870721817017,0.0,43.16509246826172,67.0,12767.1474609375,-0.0,410.82073974609375,1.0,283.1499938964844,284.3675537109375,289.2927551269531,290.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,21037.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507892906665802,1.0,0.0,0.0,2.4956324100494385,2.4956443309783936,4.15579961554613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9833984375,0.0,511.5888366699219,1895.4371337890625,0.0,531.7359619140625,0.6226489543914795,1.0,0.0,3.0,1.0,0.0
12127380,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9990000128746032,0.4844852387905121,0.2877123057842254,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8063176274299622,0.167016714811325,0.1582991480827331,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8679370880126953,0.2099233269691467,0.1471514403820037,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.745129406452179,0.1317351311445236,0.125077486038208,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7952194213867188,0.1600842922925949,0.7211286425590515,284.9327392578125,286.0618591308594,292.3566589355469,286.2955627441406,292.3536376953125,297.4699401855469,284.9383850097656,1.0,0.322905421257019,1.0,1.0,0.0,1.0,-1.7275621891021729,1.7275596857070925,2.4211019535869127e-06,1.3306118249893188,0.8139057755470276,0.8139057755470276,0.0,44.70699691772461,67.0,12900.8447265625,-0.0,425.5508728027344,1.0,283.1499938964844,284.4070739746094,289.31903076171875,290.2182922363281,293.1499938964844,293.1499938964844,283.1499938964844,20632.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109123587608337,1.0,0.0,0.0,2.439184188842773,2.4391958713531494,3.969927604430268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.322509765625,0.0,480.3329162597656,1895.4371337890625,0.0,541.554931640625,0.6121861934661865,1.0,0.0,3.0,1.0,0.0
12127440,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875580668449402,0.2984810471534729,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798939049243927,0.1686396449804306,0.1598717272281646,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585261106491089,0.2107039391994476,0.1477211415767669,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390419244766235,0.133099615573883,0.1264083981513977,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870686054229736,0.1611028462648391,0.7259893417358398,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764404296875,284.978515625,1.0,0.3285894691944122,1.0,1.0,0.0,1.0,-1.7504920959472656,1.7504897117614746,2.4834464511513943e-06,1.3485383987426758,0.8070562481880188,0.8070562481880188,0.0,47.07764434814453,85.0,13080.0517578125,-0.0,446.23876953125,1.0,283.1499938964844,284.447021484375,289.34234619140625,290.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,20388.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147637724876404,1.0,0.0,0.0,2.3961970806121826,2.3962082862854004,3.831232220363745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.200927734375,0.0,457.7244873046875,1895.4371337890625,0.0,554.3490600585938,0.6024152040481567,1.0,0.0,3.0,1.0,0.0
