time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127500,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.4893824458122253,0.3125844001770019,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891731262207031,0.1703207045793533,0.1615318655967712,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469627499580383,0.2115527391433715,0.1483623832464218,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.731078565120697,0.1345210671424865,0.1278251260519027,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7765985727310181,0.1621243953704834,0.7310389280319214,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4738464355469,285.0220031738281,1.0,0.3356001377105713,1.0,1.0,0.0,1.0,-1.7779481410980225,1.7779455184936523,2.5593983536964515e-06,1.3700262308120728,0.8009676337242126,0.8009676337242126,0.0,50.24146270751953,85.0,13287.3828125,-0.0,472.6541442871094,1.0,283.1499938964844,284.4896850585937,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20203.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192922353744507,1.0,0.0,0.0,2.3559679985046387,2.3559787273406982,3.703668483012734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.6220703125,0.0,437.4418640136719,1895.4371337890625,0.0,569.7879028320312,0.5933417677879333,1.0,0.0,3.0,1.0,0.0
12127560,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.4900049865245819,0.3295013010501861,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7779267430305481,0.172055646777153,0.1632710844278335,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342410922050476,0.212461918592453,0.1490677893161773,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7218388915061951,0.1359916478395462,0.1293182075023651,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647608518600464,0.1631367355585098,0.7361968159675598,285.0615539550781,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4630432128906,285.0682067871094,1.0,0.3437589406967163,1.0,1.0,0.0,1.0,-1.80917763710022,1.8091750144958496,2.647481096573756e-06,1.394474744796753,0.7949762940406799,0.7949762940406799,0.0,54.16853332519531,88.0,13519.4697265625,-0.0,504.6314392089844,1.0,283.1499938964844,284.5343017578125,289.3830871582031,290.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,20014.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243756771087646,1.0,0.0,0.0,2.3194618225097656,2.319472312927246,3.589779566937068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.691650390625,0.0,419.4732666015625,1895.4371337890625,0.0,587.6412963867188,0.5850898623466492,1.0,0.0,3.0,1.0,0.0
12127620,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.9990000128746032,0.4898424744606018,0.3436678349971771,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.769731342792511,0.1738297194242477,0.1650391221046447,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8246455788612366,0.21341472864151,0.1497983336448669,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7148645520210266,0.1374949663877487,0.1308348327875137,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7559248805046082,0.1641273498535156,0.7412118911743164,285.10797119140625,286.0104064941406,292.5433349609375,286.34869384765625,292.5404968261719,297.44683837890625,285.1141052246094,1.0,0.3505431711673736,1.0,1.0,0.0,1.0,-1.83703875541687,1.8370360136032104,2.727729679463664e-06,1.4164053201675415,0.7897343039512634,0.7897343039512634,0.0,57.642826080322266,88.0,13736.216796875,-0.0,533.9295043945312,1.0,283.1499938964844,284.5783996582031,289.4012756347656,290.3518371582031,293.1499938964844,293.1499938964844,283.1499938964844,19869.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299005508422852,1.0,0.0,0.0,2.285116910934448,2.2851274013519287,3.484257433683524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.234375,0.0,403.1898498535156,1895.4371337890625,0.0,607.6890258789062,0.5773819088935852,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.9990000128746032,0.4895371496677398,0.3562482595443725,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7633017897605896,0.1756425946950912,0.1668347716331482,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.8166906833648682,0.2144085019826889,0.1505516618490219,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7090554237365723,0.1390309035778045,0.1323730945587158,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7488046884536743,0.1651119440793991,0.7461170554161072,285.15155029296875,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306640625,285.15740966796875,1.0,0.3569488227367401,1.0,1.0,0.0,1.0,-1.86294424533844,1.8629415035247805,2.8035046852892265e-06,1.4367138147354126,0.7845429182052612,0.7845429182052612,0.0,60.863468170166016,91.0,13939.5,-0.0,561.8770751953125,1.0,283.1499938964844,284.6199951171875,289.4173583984375,290.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,19712.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535638153553009,1.0,0.0,0.0,2.253941297531128,2.2539515495300293,3.38983511483093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.61669921875,0.0,388.6775817871094,1895.4371337890625,0.0,629.23974609375,0.5703578591346741,1.0,0.0,3.0,1.0,0.0
12127740,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.9990000128746032,0.4892142117023468,0.3677701652050018,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7580534815788269,0.1774937063455581,0.1686613708734512,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.8096883893013,0.2154411673545837,0.1513288021087646,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.7040696740150452,0.1405989080667495,0.1339365690946579,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.742831289768219,0.1661069542169571,0.7510077357292175,285.1941223144531,285.97906494140625,292.6366577148437,286.3746337890625,292.6339111328125,297.41583251953125,285.19976806640625,1.0,0.3629916608333587,1.0,1.0,0.0,1.0,-1.8876577615737915,1.8876549005508425,2.8769088658009423e-06,1.4560751914978027,0.7800534963607788,0.7800534963607788,0.0,63.9282341003418,91.0,14135.029296875,-0.0,589.1795043945312,1.0,283.1499938964844,284.6606140136719,289.4310913085937,290.4085693359375,293.1499938964844,293.1499938964844,283.1499938964844,19594.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413429141044617,1.0,0.0,0.0,2.2244911193847656,2.224501132965088,3.301830133750628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.07421875,0.0,375.4343872070313,1895.4371337890625,0.0,651.4276733398438,0.5637737512588501,1.0,0.0,3.0,1.0,0.0
12127800,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.9990000128746032,0.4889353811740875,0.3783265948295593,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7537849545478821,0.1793834716081619,0.1705187559127807,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8034163117408752,0.216512456536293,0.1521289199590683,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.6999712586402893,0.1421989947557449,0.1355248540639877,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.737804651260376,0.1671244502067566,0.7559463381767273,285.23553466796875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.240966796875,1.0,0.3687092661857605,1.0,1.0,0.0,1.0,-1.9113640785217283,1.9113610982894893,2.9483408070518635e-06,1.4746373891830444,0.7756494283676147,0.7756494283676147,0.0,66.83953857421875,94.0,14325.8603515625,-0.0,615.891357421875,1.0,283.1499938964844,284.6999206542969,289.44293212890625,290.4330139160156,293.1499938964844,293.1499938964844,283.1499938964844,19459.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468547344207764,1.0,0.0,0.0,2.197881937026977,2.1978917121887207,3.223310045541439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.91650390625,0.0,363.6121520996094,1895.4371337890625,0.0,673.6063232421875,0.5577893853187561,1.0,0.0,3.0,1.0,0.0
12127860,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.9990000128746032,0.4887329339981079,0.3880060315132141,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.7503333687782288,0.1813125312328338,0.1724074631929397,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7979641556739807,0.2176222652196884,0.1529519259929657,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.6966432332992554,0.1438315063714981,0.1371381878852844,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.7335637211799622,0.1681727468967437,0.7609792947769165,285.276123046875,285.9440002441406,292.7300109863281,286.4001770019531,292.727294921875,297.3917541503906,285.2813720703125,1.0,0.3741369247436523,1.0,1.0,0.0,1.0,-1.934225916862488,1.934222936630249,3.0181633974279976e-06,1.4925264120101929,0.7719298601150513,0.7719298601150513,0.0,69.60247802734375,94.0,14511.4375,-0.0,642.0772094726562,1.0,283.1499938964844,284.7383728027344,289.45343017578125,290.4554138183594,293.1499938964844,293.1499938964844,283.1499938964844,19355.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520790219306946,1.0,0.0,0.0,2.172801733016968,2.172811508178711,3.1501673447564826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.197509765625,0.0,352.81103515625,1895.4371337890625,0.0,695.3185424804688,0.5521904230117798,1.0,0.0,3.0,1.0,0.0
12127920,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.9990000128746032,0.488622784614563,0.396895557641983,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7475658059120178,0.1832818239927292,0.1743285208940506,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.7932848930358887,0.2187709808349609,0.1537981182336807,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.6939795613288879,0.1454970687627792,0.138777270913124,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7299783229827881,0.1692574173212051,0.7661383748054504,285.315673828125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207397460937,1.0,0.3793083429336548,1.0,1.0,0.0,1.0,-1.956388592720032,1.956385493278504,3.086694960074965e-06,1.5098401308059692,0.7683154940605164,0.7683154940605164,0.0,72.22467803955078,82.0,14694.6435546875,-0.0,667.812255859375,1.0,283.1499938964844,284.7755432128906,289.4632263183594,290.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,19232.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569857954978943,1.0,0.0,0.0,2.1503756046295166,2.1503851413726807,3.085475270836469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.267822265625,0.0,343.2084045410156,1895.4371337890625,0.0,716.3387451171875,0.5471415519714355,1.0,0.0,3.0,1.0,0.0
12127980,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.9990000128746032,0.4889249205589294,0.4002833068370819,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.7481302618980408,0.1852819472551345,0.1762338429689407,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.7924426794052124,0.2199484407901764,0.1546316146850586,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.6947410106658936,0.1471861898899078,0.1403937488794326,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.7295517921447754,0.1703729331493377,0.7712134122848511,285.35223388671875,285.9052124023437,292.8233337402344,286.42529296875,292.8206787109375,297.3765563964844,285.3564453125,1.0,0.3819541037082672,1.0,1.0,0.0,1.0,-1.971794366836548,1.9717912673950195,3.135114184260601e-06,1.5220590829849243,0.7653348445892334,0.7653348445892334,0.0,73.42106628417969,82.0,14842.7353515625,-0.0,683.9052124023438,1.0,283.1499938964844,284.8094482421875,289.4726867675781,290.4966125488281,293.1499938964844,293.1499938964844,283.1499938964844,19137.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615729093551636,1.0,0.0,0.0,2.1293649673461914,2.1293742656707764,3.025475052709226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.220458984375,0.0,334.46435546875,1895.4371337890625,0.0,736.5519409179688,0.542445957660675,1.0,0.0,3.0,1.0,0.0
12128040,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.9990000128746032,0.4902012050151825,0.3996906578540802,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.7510550618171692,0.1873164921998977,0.1781322658061981,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7942975163459778,0.2211559116840362,0.155457854270935,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.6979177594184875,0.1489033699035644,0.1419968605041504,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.7313575148582458,0.1715321540832519,0.7762751579284668,285.3831481933594,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768005371094,285.38677978515625,1.0,0.3832473158836365,1.0,1.0,0.0,1.0,-1.9823641777038568,1.982361078262329,3.16862724503153e-06,1.5304754972457886,0.7623845338821411,0.7623845338821411,0.0,73.55567932128906,70.0,14961.3818359375,-0.0,692.7603149414062,1.0,283.1499938964844,284.83837890625,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657424926757812,1.0,0.0,0.0,2.110723733901977,2.1107330322265625,2.972734876038885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.61669921875,0.0,326.7247619628906,1895.4371337890625,0.0,755.4068603515625,0.5382421016693115,1.0,0.0,3.0,1.0,0.0
12128100,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.9990000128746032,0.4925459921360016,0.3959505558013916,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.7559348344802856,0.1893870383501052,0.1800348460674286,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7983145117759705,0.222393125295639,0.1562834680080413,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.7030324935913086,0.1506505608558654,0.1435983777046203,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.7349777817726135,0.1727447360754013,0.7814176678657532,285.41046142578125,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832092285156,285.41363525390625,1.0,0.3833514750003814,1.0,1.0,0.0,1.0,-1.989252686500549,1.989249467849732,3.190642473782645e-06,1.536005973815918,0.7599901556968689,0.7599901556968689,0.0,72.85565948486328,70.0,15058.111328125,-0.0,695.9059448242188,1.0,283.1499938964844,284.8641662597656,289.48876953125,290.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,18945.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693843960762024,1.0,0.0,0.0,2.09326434135437,2.093273401260376,2.923758586348413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.785888671875,0.0,319.6761779785156,1895.4371337890625,0.0,772.2575073242188,0.5343401432037354,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9990000128746032,0.4959944784641266,0.3894097208976745,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.7627221941947937,0.1914949268102646,0.1819469332695007,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8043384552001953,0.2236602753400802,0.1571113467216491,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.7099157571792603,0.1524289846420288,0.1452036947011947,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.7403353452682495,0.1740174442529678,0.786695659160614,285.434326171875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3954772949219,285.4371032714844,1.0,0.3824262320995331,1.0,1.0,0.0,1.0,-1.9929585456848145,1.9929553270339968,3.202600055374205e-06,1.5390342473983765,0.7576363682746887,0.7576363682746887,0.0,71.43333435058594,73.0,15137.8681640625,-0.0,694.0552368164062,1.0,283.1499938964844,284.8866577148437,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724535584449768,1.0,0.0,0.0,2.077978134155273,2.07798719406128,2.8812127084165695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.107666015625,0.0,313.4789123535156,1895.4371337890625,0.0,786.7396240234375,0.5308827757835388,1.0,0.0,3.0,1.0,0.0
12128220,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.5002132654190063,0.385269820690155,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.7681978940963745,0.1936510056257248,0.1839208155870437,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.8087571263313293,0.2249673008918762,0.1579794138669967,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.7151705622673035,0.1542492806911468,0.1468651443719864,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.7445014119148254,0.175363540649414,0.7923756837844849,285.4576721191406,285.81640625,293.010009765625,286.47430419921875,293.00738525390625,297.4119567871094,285.4608154296875,1.0,0.3829215764999389,1.0,1.0,0.0,1.0,-2.000207662582397,2.00020432472229,3.225647333238157e-06,1.5446816682815552,0.7558305263519287,0.7558305263519287,0.0,70.66984558105469,73.0,15233.8974609375,-0.0,697.2921752929688,1.0,283.1499938964844,284.9091186523437,289.50225830078125,290.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18772.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749731659889221,1.0,0.0,0.0,2.0637454986572266,2.0637545585632324,2.841879620518739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.570068359375,0.0,307.8561096191406,1895.4371337890625,0.0,798.8229370117188,0.5276945233345032,1.0,0.0,3.0,1.0,0.0
12128280,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.9990000128746032,0.5046066641807556,0.3824150562286377,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.7729727029800415,0.1958536058664322,0.1859520375728607,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.8122533559799194,0.2263136059045791,0.1588843315839767,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.719549834728241,0.1561083495616912,0.1485773772001266,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.7480619549751282,0.1767759472131729,0.7984312772750854,285.483154296875,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289245605469,285.4863586425781,1.0,0.3838248550891876,1.0,1.0,0.0,1.0,-2.009631872177124,2.0096285343170166,3.2558834845985984e-06,1.5521146059036257,0.7541629672050476,0.7541629672050476,0.0,70.26761627197266,76.0,15348.1357421875,-0.0,703.5433959960938,1.0,283.1499938964844,284.9327697753906,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771204233169556,1.0,0.0,0.0,2.051665067672729,2.051674127578736,2.80870636970576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.304931640625,0.0,303.003662109375,1895.4371337890625,0.0,809.260986328125,0.5249357223510742,1.0,0.0,3.0,1.0,0.0
12128340,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.9990000128746032,0.5090377330780029,0.3803421258926391,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7773231863975525,0.1981014013290405,0.188033327460289,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8152138590812683,0.2276984900236129,0.159821480512619,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7234354615211487,0.1580041646957397,0.1503320932388305,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.7512704133987427,0.1782453954219818,0.8047958612442017,285.5093078613281,285.7663879394531,293.10333251953125,286.4981689453125,293.10076904296875,297.4454650878906,285.5126037597656,1.0,0.3851108849048614,1.0,1.0,0.0,1.0,-2.020516157150269,2.020512819290161,3.290989752713358e-06,1.5606948137283323,0.7530743479728699,0.7530743479728699,0.0,70.086181640625,76.0,15472.3115234375,-0.0,711.79736328125,1.0,283.1499938964844,284.9567565917969,289.51959228515625,290.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18601.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791307091712952,1.0,0.0,0.0,2.040757656097412,2.040766477584839,2.778921555091074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.9169921875,0.0,298.707763671875,1895.4371337890625,0.0,819.1511840820312,0.5224619507789612,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.9990000128746032,0.513439953327179,0.3789632022380829,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.781275749206543,0.2003922909498214,0.190162718296051,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.8177195191383362,0.2291202098131179,0.1607896387577057,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7269181609153748,0.159934401512146,0.1521268635988235,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.7541458606719971,0.1797631680965423,0.8114270567893982,285.5357360839844,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390319824219,1.0,0.386735200881958,1.0,1.0,0.0,1.0,-2.0326974391937256,2.032694101333618,3.3305148008366814e-06,1.5702921152114868,0.7521410584449768,0.7521410584449768,0.0,70.09928894042969,79.0,15607.3515625,-0.0,721.8726806640625,1.0,283.1499938964844,284.98052978515625,289.5309143066406,290.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,18507.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811882019042969,1.0,0.0,0.0,2.031987190246582,2.031996011734009,2.755087109562737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.5087890625,0.0,295.1427917480469,1895.4371337890625,0.0,829.3926391601562,0.5204142332077026,1.0,0.0,3.0,1.0,0.0
12128460,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.9990000128746032,0.5176872611045837,0.3783009052276611,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.7847446203231812,0.2026335150003433,0.1923071444034576,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.8197283148765564,0.2304874658584594,0.1617649495601654,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.72995525598526,0.1618054807186126,0.1539283394813537,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.7565984129905701,0.181230217218399,0.8181405067443848,285.56256103515625,285.71160888671875,293.197998046875,286.522705078125,293.1953125,297.47491455078125,285.5658874511719,1.0,0.388653039932251,1.0,1.0,0.0,1.0,-2.045874118804932,2.045870780944824,3.373568233655533e-06,1.5806797742843628,0.7517982125282288,0.7517982125282288,0.0,70.3033676147461,79.0,15751.4970703125,-0.0,733.5497436523438,1.0,283.1499938964844,285.0043334960937,289.5438537597656,290.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,18428.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833148956298828,1.0,0.0,0.0,2.024465322494507,2.0244739055633545,2.734727218012267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.894775390625,0.0,292.1202697753906,1895.4371337890625,0.0,840.1063842773438,0.5186639428138733,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.9990000128746032,0.5216662287712097,0.3785860538482666,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887145996094,0.7874088883399963,0.204753503203392,0.1943661272525787,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.820977509021759,0.2317344099283218,0.1626757532358169,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7322680950164795,0.1635428518056869,0.1556339859962463,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.7583067417144775,0.1825670599937439,0.8244264721870422,285.5894470214844,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857482910156,285.5927124023437,1.0,0.3908047974109649,1.0,1.0,0.0,1.0,-2.059380531311035,2.059377193450928,3.4180284274043515e-06,1.591338038444519,0.7516852617263794,0.7516852617263794,0.0,70.73209381103516,82.0,15905.32421875,-0.0,746.4251708984375,1.0,283.1499938964844,285.027587890625,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854609608650208,1.0,0.0,0.0,2.01914119720459,2.019149780273437,2.7203623176319525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.2998046875,0.0,289.8180847167969,1895.4371337890625,0.0,851.0506591796875,0.5173501372337341,1.0,0.0,3.0,1.0,0.0
12128580,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.9990000128746032,0.5253594517707825,0.3797338902950287,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.7893131971359253,0.2067843824625015,0.1963336914777755,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.8215315341949463,0.23289754986763,0.1635214686393737,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.733898401260376,0.1651765555143356,0.1572353392839431,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.7592974305152893,0.1837995946407318,0.8302243947982788,285.6162109375,285.64569091796875,293.3016052246094,286.5539855957031,293.2986755371094,297.4938049316406,285.6194763183594,1.0,0.3931436538696289,1.0,1.0,0.0,1.0,-2.073024272918701,2.073020696640014,3.463256007307791e-06,1.6021007299423218,0.752190887928009,0.752190887928009,0.0,71.3613510131836,82.0,16065.98046875,-0.0,760.2752075195312,1.0,283.1499938964844,285.0504150390625,289.57586669921875,290.6693725585937,293.1499938964844,293.1499938964844,283.1499938964844,18246.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876706838607788,1.0,0.0,0.0,2.015233993530273,2.015242576599121,2.709844295623043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.568359375,0.0,288.0831298828125,1895.4371337890625,0.0,862.4603271484375,0.5163642168045044,1.0,0.0,3.0,1.0,0.0
12128640,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.9990000128746032,0.5287784934043884,0.3815722465515136,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.7906167507171631,0.208750382065773,0.1982354074716568,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8215466737747192,0.234002411365509,0.1643227934837341,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7349872589111328,0.1667301505804062,0.1587567031383514,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7597128748893738,0.1849484890699386,0.8356336951255798,285.642578125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.645751953125,1.0,0.3956345915794372,1.0,1.0,0.0,1.0,-2.0868020057678223,2.086798429489136,3.50923460246122e-06,1.6129560470581057,0.7529796361923218,0.7529796361923218,0.0,72.15362548828125,85.0,16235.09765625,-0.0,774.9832153320312,1.0,283.1499938964844,285.0722961425781,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899824500083923,1.0,0.0,0.0,2.013591051101685,2.013599634170532,2.705427561977558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.833740234375,0.0,287.0800476074219,1895.4371337890625,0.0,874.55078125,0.5158310532569885,1.0,0.0,3.0,1.0,0.0
12128700,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.9990000128746032,0.5319465398788452,0.3839662373065948,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679382324219,0.7914455533027649,0.2106687724590301,0.2000891119241714,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.8211420774459839,0.2350660115480423,0.1650933176279068,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7356452345848083,0.1682209074497223,0.1602156311273574,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.7596684098243713,0.1860290169715881,0.8407267332077026,285.6686096191406,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5027160644531,285.6717529296875,1.0,0.3982486128807068,1.0,1.0,0.0,1.0,-2.100697755813598,2.100694179534912,3.55590123035654e-06,1.6238797903060913,0.7543986439704895,0.7543986439704895,0.0,73.0797119140625,85.0,16411.24609375,-0.0,790.447265625,1.0,283.1499938964844,285.09344482421875,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924307107925415,1.0,0.0,0.0,2.0135231018066406,2.0135316848754883,2.705245094603015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.94970703125,0.0,286.6805725097656,1895.4371337890625,0.0,887.5286254882812,0.5156568884849548,1.0,0.0,3.0,1.0,0.0
12128760,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.9990000128746032,0.5348907113075256,0.3868095874786377,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.7918994426727295,0.2125518918037414,0.2019077986478805,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.82040935754776,0.2360996603965759,0.1658421158790588,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.7359598278999329,0.1696613430976867,0.1616251915693283,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7592573761940002,0.1870527267456054,0.8455584645271301,285.69403076171875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6970520019531,1.0,0.4009621441364288,1.0,1.0,0.0,1.0,-2.114692211151123,2.1146886348724365,3.603180175559828e-06,1.6348460912704468,0.7561600208282471,0.7561600208282471,0.0,74.11674499511719,88.0,16595.826171875,-0.0,806.5824584960938,1.0,283.1499938964844,285.1134338378906,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950419902801514,1.0,0.0,0.0,2.0157833099365234,2.015791893005371,2.71132194029633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.008544921875,0.0,287.03924560546875,1895.4371337890625,0.0,901.5695190429688,0.5159545540809631,1.0,0.0,3.0,1.0,0.0
12128820,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.9990000128746032,0.5376392006874084,0.3900120854377746,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.7920615673065186,0.214408665895462,0.2037008851766586,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.8194235563278198,0.237110897898674,0.1665753126144409,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.736004650592804,0.1710610389709472,0.1629953682422638,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7585600018501282,0.1880289763212204,0.8501741886138916,285.7189025878906,285.4772644042969,293.53692626953125,286.6376647949219,293.5335998535156,297.5043029785156,285.72186279296875,1.0,0.4037542641162872,1.0,1.0,0.0,1.0,-2.128762006759644,2.128758430480957,3.6509829897113377e-06,1.645828127861023,0.7585540413856506,0.7585540413856506,0.0,75.24520874023438,88.0,16787.4765625,-0.0,823.3092651367188,1.0,283.1499938964844,285.1324768066406,289.6646728515625,290.79693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17849.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978254675865173,1.0,0.0,0.0,2.0197558403015137,2.0197644233703613,2.722019019074651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.847412109375,0.0,288.04302978515625,1895.4371337890625,0.0,916.76416015625,0.5166373252868652,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.9990000128746032,0.5402146577835083,0.3935035169124603,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7919963002204895,0.2162456214427948,0.2054751068353653,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8182412385940552,0.2381049543619156,0.1672968864440918,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7358364462852478,0.1724267303943634,0.164333164691925,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7576385140419006,0.1889646649360656,0.8546063899993896,285.7430114746094,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50311279296875,285.7458190917969,1.0,0.4066081345081329,1.0,1.0,0.0,1.0,-2.142883062362671,2.1428792476654053,3.6992255445511546e-06,1.6568032503128052,0.7613397240638733,0.7613397240638733,0.0,76.44998931884766,91.0,16987.330078125,-0.0,840.5607299804688,1.0,283.1499938964844,285.15020751953125,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007891893386841,1.0,0.0,0.0,2.0260534286499023,2.02606201171875,2.739020033004636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.536865234375,0.0,289.8248291015625,1895.4371337890625,0.0,933.20361328125,0.5177992582321167,1.0,0.0,3.0,1.0,0.0
12128940,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.9990000128746032,0.542634129524231,0.3972311317920685,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7917513847351074,0.2180668711662292,0.2072347402572631,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8169034123420715,0.2390846908092498,0.1680091768503189,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7354974150657654,0.1737625151872635,0.1656429767608642,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.7565402984619141,0.1898645162582397,0.858877956867218,285.7663269042969,285.3748779296875,293.6672058105469,286.68878173828125,293.6637268066406,297.5009460449219,285.76904296875,1.0,0.4095105826854706,1.0,1.0,0.0,1.0,-2.1570327281951904,2.157028913497925,3.747839173229295e-06,1.6677590608596802,0.7647651433944702,0.7647651433944702,0.0,77.719970703125,91.0,17194.244140625,-0.0,858.283447265625,1.0,283.1499938964844,285.1667785644531,289.7193298339844,290.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,17636.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039344668388367,1.0,0.0,0.0,2.034209489822388,2.034218072891236,2.761116491001303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.9423828125,0.0,292.3128662109375,1895.4371337890625,0.0,950.9293823242188,0.5193771123886108,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890319824219,0.9990000128746032,0.5449125170707703,0.4011426270008087,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.7913722991943359,0.2198763638734817,0.2089835256338119,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8154488205909729,0.2400542199611663,0.1687143743038177,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.7350281476974487,0.1750741153955459,0.1669291704893112,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7553099989891052,0.1907331198453903,0.8630098700523376,285.7887268066406,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979248046875,285.79132080078125,1.0,0.4124486446380615,1.0,1.0,0.0,1.0,-2.1711857318878174,2.171181917190552,3.796764531216468e-06,1.6786925792694092,0.7686346173286438,0.7686346173286438,0.0,79.04418182373047,94.0,17409.04296875,-0.0,876.4198608398438,1.0,283.1499938964844,285.1819152832031,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072536706924438,1.0,0.0,0.0,2.0446794033050537,2.0446882247924805,2.7896123810933204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.112060546875,0.0,295.6137390136719,1895.4371337890625,0.0,969.9375,0.5214404463768005,1.0,0.0,3.0,1.0,0.0
12129060,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.9990000128746032,0.5470554232597351,0.405198335647583,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.7908929586410522,0.2216769754886627,0.2107240855693817,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.813908040523529,0.2410188317298889,0.1694155037403106,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.734462559223175,0.1763685941696167,0.168197363615036,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.7539808750152588,0.1915732324123382,0.8670152425765991,285.8102111816406,285.26055908203125,293.8049621582031,286.7452697753906,293.80133056640625,297.4942321777344,285.81268310546875,1.0,0.4154129028320312,1.0,1.0,0.0,1.0,-2.185323715209961,2.185319900512696,3.845981609629234e-06,1.6896169185638428,0.7731428146362305,0.7731428146362305,0.0,80.4148178100586,94.0,17630.791015625,-0.0,894.9283447265625,1.0,283.1499938964844,285.1957092285156,289.779296875,290.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,17416.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107404232025146,1.0,0.0,0.0,2.0571038722991943,2.057112455368042,2.823616966907139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.939208984375,0.0,299.68243408203125,1895.4371337890625,0.0,990.2352294921876,0.5239412784576416,1.0,0.0,3.0,1.0,0.0
12129120,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9990000128746032,0.5490776896476746,0.4093596041202545,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.7903450131416321,0.2234704345464706,0.2124585658311844,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8123085498809814,0.2419798821210861,0.1701148301362991,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.7338314652442932,0.1776484251022339,0.1694523096084594,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.7525835633277893,0.1923877447843551,0.8709067106246948,285.8306884765625,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.8330078125,1.0,0.41839399933815,1.0,1.0,0.0,1.0,-2.199426651000977,2.199422836303711,3.895469944836805e-06,1.7005467414855957,0.7781470417976379,0.7781470417976379,0.0,81.82408142089844,97.0,17860.015625,-0.0,913.7640380859376,1.0,283.1499938964844,285.2080078125,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143812537193298,1.0,0.0,0.0,2.0717930793762207,2.0718016624450684,2.864086354747997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.45654296875,0.0,304.6042785644531,1895.4371337890625,0.0,1011.7858276367188,0.5269270539283752,1.0,0.0,3.0,1.0,0.0
12129180,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.9990000128746032,0.5509896278381348,0.4136029183864593,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7897468209266663,0.2252574115991592,0.2141876369714737,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.810664713382721,0.242938220500946,0.1708128750324249,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7331505417823792,0.1789136379957199,0.170694500207901,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7511370778083801,0.1931781470775604,0.8746917247772217,285.8501281738281,285.1344909667969,293.949462890625,286.8065490722656,293.9457397460937,297.4849853515625,285.8523254394531,1.0,0.421385258436203,1.0,1.0,0.0,1.0,-2.21347713470459,2.213473081588745,3.94518656321452e-06,1.7114804983139038,0.7837860584259033,0.7837860584259033,0.0,83.26692199707031,97.0,18095.984375,-0.0,932.8931884765624,1.0,283.1499938964844,285.2188720703125,289.8436584472656,291.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,17192.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181684732437134,1.0,0.0,0.0,2.0884945392608643,2.088503360748291,2.9104495524734375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.585693359375,0.0,310.361572265625,1895.4371337890625,0.0,1034.583251953125,0.5303647518157959,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.9990000128746032,0.5528008341789246,0.4179075956344604,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.789114236831665,0.2270385175943374,0.2159118950366974,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8089869618415833,0.2438921928405761,0.1715092360973358,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7324326038360596,0.1801643520593643,0.1719239950180053,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7496576905250549,0.1939461827278137,0.8783780932426453,285.8684997558594,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8705749511719,1.0,0.4243799746036529,1.0,1.0,0.0,1.0,-2.2274599075317383,2.2274558544158936,3.995041424786905e-06,1.7223873138427734,0.7899728417396545,0.7899728417396545,0.0,84.73768615722656,100.0,18338.90234375,-0.0,952.280517578125,1.0,283.1499938964844,285.2282409667969,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220877170562744,1.0,0.0,0.0,2.1073689460754395,2.107377767562866,2.963292331514822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33935546875,0.0,317.0157165527344,1895.4371337890625,0.0,1058.578125,0.5342782735824585,1.0,0.0,3.0,1.0,0.0
12129300,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9990000128746032,0.5545158982276917,0.4222619831562042,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.7884562015533447,0.2288140654563903,0.2176315486431121,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8072780966758728,0.2448400557041168,0.1722026169300079,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.731684684753418,0.1814003884792328,0.1731405407190323,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7481548190116882,0.1946926116943359,0.8819698691368103,285.8858337402344,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4743347167969,285.8877868652344,1.0,0.4273732304573059,1.0,1.0,0.0,1.0,-2.2413644790649414,2.2413604259490967,4.044926299684448e-06,1.7332202196121216,0.796787679195404,0.796787679195404,0.0,86.23209381103516,100.0,18588.265625,-0.0,971.8992309570312,1.0,283.1499938964844,285.23614501953125,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261308789253235,1.0,0.0,0.0,2.128261089324951,2.128269910812378,3.0223387170735805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.6640625,0.0,324.5733337402344,1895.4371337890625,0.0,1083.753662109375,0.5386477708816528,1.0,0.0,3.0,1.0,0.0
