time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.5561378002166748,0.4266565144062042,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7877799868583679,0.2305843234062194,0.219346821308136,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8055395483970642,0.2457805722951889,0.1728918701410293,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.7309125065803528,0.1826217174530029,0.1743439584970474,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7466356158256531,0.1954181492328643,0.8854700326919556,285.9021301269531,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9039611816406,1.0,0.4303606152534485,1.0,1.0,0.0,1.0,-2.255181312561035,2.255177021026612,4.094729320058832e-06,1.7439308166503906,0.8038268685340881,0.8038268685340881,0.0,87.74620819091797,103.0,18843.630859375,-0.0,991.7242431640624,1.0,283.1499938964844,285.2426452636719,289.947021484375,291.1977844238281,293.1499938964844,293.1499938964844,283.1499938964844,16867.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302878856658936,1.0,0.0,0.0,2.1510822772979736,2.1510913372039795,3.087503159804328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.512451171875,0.0,333.0617980957031,1895.4371337890625,0.0,1110.0772705078125,0.5434547662734985,1.0,0.0,3.0,1.0,0.0
12129420,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.9990000128746032,0.5576745867729187,0.4310571551322937,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.7871081829071045,0.2323509007692337,0.2210582643747329,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8038034439086914,0.2467142790555954,0.173576533794403,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.7301348447799683,0.1838296502828598,0.1755346208810806,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.7451209425926208,0.1961248517036438,0.8888841271400452,285.91802978515625,284.95001220703125,294.2558898925781,286.9409484863281,294.2519836425781,297.4629211425781,285.9198608398437,1.0,0.433337390422821,1.0,1.0,0.0,1.0,-2.268876791000366,2.268872737884521,4.144730155530851e-06,1.7547279596328735,0.8104397654533386,0.8104397654533386,0.0,89.27957153320312,103.0,19101.9375,-0.0,1011.7178955078124,1.0,283.1499938964844,285.2486572265625,289.98291015625,291.2489318847656,293.1499938964844,293.1499938964844,283.1499938964844,16812.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345350742340088,1.0,0.0,0.0,2.174357414245605,2.1743667125701904,3.154679575345654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.628662109375,0.0,342.1099853515625,1895.4371337890625,0.0,1137.4248046875,0.5484486818313599,1.0,0.0,3.0,1.0,0.0
12129480,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.9990000128746032,0.559132993221283,0.435472309589386,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.7864372134208679,0.2341150492429733,0.2227673232555389,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.8020778298377991,0.2476418763399124,0.1742570996284485,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332580566406,0.7293485999107361,0.1850249469280243,0.176713541150093,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7436078786849976,0.1968140751123428,0.8922194242477417,285.93389892578125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4570617675781,285.9356994628906,1.0,0.4363013207912445,1.0,1.0,0.0,1.0,-2.282473564147949,2.2824695110321045,4.194569100945955e-06,1.7653794288635254,0.8171578645706177,0.8171578645706177,0.0,90.82546997070312,106.0,19364.216796875,-0.0,1031.8748779296875,1.0,283.1499938964844,285.25445556640625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388452053070068,1.0,0.0,0.0,2.198207139968872,2.198216438293457,3.224263878109923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.154052734375,0.0,351.6282653808594,1895.4371337890625,0.0,1165.6361083984375,0.5536064505577087,1.0,0.0,3.0,1.0,0.0
12129540,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9990000128746032,0.5605162382125854,0.439887672662735,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.7857773900032043,0.2358784526586532,0.2244752049446106,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.8003725409507751,0.2485644072294235,0.1749340295791626,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.7285618185997009,0.1862086802721023,0.1778812706470489,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.7421051859855652,0.1974872946739196,0.8954808115959167,285.9496765136719,284.95001220703125,294.4163818359375,287.0129089355469,294.41241455078125,297.4512023925781,285.9514465332031,1.0,0.4392498731613159,1.0,1.0,0.0,1.0,-2.2959628105163574,2.2959585189819336,4.244304818712408e-06,1.775934815406799,0.823982298374176,0.823982298374176,0.0,92.38208770751952,106.0,19629.970703125,-0.0,1052.1763916015625,1.0,283.1499938964844,285.260009765625,290.05621337890625,291.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,16736.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432065963745117,1.0,0.0,0.0,2.222566843032837,2.222576379776001,3.2961204965431534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.03466796875,0.0,361.59222412109375,1895.4371337890625,0.0,1194.645263671875,0.5589014887809753,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.9990000128746032,0.5618322491645813,0.4442899525165558,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7851381301879883,0.237642616033554,0.2261834144592285,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.798696756362915,0.249482974410057,0.1756081283092498,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7277830243110657,0.1873824596405029,0.1790393739938736,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7406217455863953,0.1981467753648758,0.8986786603927612,285.9654235839844,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9671936035156,1.0,0.4421815872192383,1.0,1.0,0.0,1.0,-2.3093454837799072,2.3093411922454834,4.29398915002821e-06,1.7864267826080322,0.8309094309806824,0.8309094309806824,0.0,93.9471206665039,109.0,19898.8203125,-0.0,1072.6124267578125,1.0,283.1499938964844,285.26544189453125,290.0935363769531,291.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,16709.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475998759269714,1.0,0.0,0.0,2.247274160385132,2.247283697128296,3.369810599451739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.239990234375,0.0,371.93988037109375,1895.4371337890625,0.0,1224.3267822265625,0.5642966032028198,1.0,0.0,3.0,1.0,0.0
12129660,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.9990000128746032,0.5630819201469421,0.4486725926399231,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.7845240235328674,0.2394085824489593,0.2278929054737091,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.7970543503761292,0.2503978908061981,0.1762796491384506,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.7270151972770691,0.1885465681552887,0.1801881343126297,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.7391604781150818,0.1987929493188858,0.9018151164054872,285.9811706542969,284.95001220703125,294.580810546875,287.08721923828125,294.5768127441406,297.4395751953125,285.9829406738281,1.0,0.4450947046279907,1.0,1.0,0.0,1.0,-2.322618007659912,2.3226137161254883,4.343607542978134e-06,1.7968555688858032,0.837944746017456,0.837944746017456,0.0,95.51868438720705,109.0,20170.53125,-0.0,1093.16845703125,1.0,283.1499938964844,285.270751953125,290.1312561035156,291.4607849121094,293.1499938964844,293.1499938964844,283.1499938964844,16689.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520223021507263,1.0,0.0,0.0,2.272267818450928,2.27227783203125,3.445184120209888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.761474609375,0.0,382.6529846191406,1895.4371337890625,0.0,1254.663818359375,0.5697765946388245,1.0,0.0,3.0,1.0,0.0
12129720,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9990000128746032,0.5642727613449097,0.4530315101146698,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7839378714561462,0.2411772906780243,0.2296046912670135,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7954480648040771,0.2513099014759063,0.1769490987062454,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.726261556148529,0.1897023767232895,0.1813288778066635,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7377243638038635,0.1994277834892273,0.9048991799354552,285.9970092773437,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.998779296875,1.0,0.4479891061782837,1.0,1.0,0.0,1.0,-2.3357901573181152,2.3357858657836914,4.393145445646951e-06,1.807204246520996,0.8450832366943359,0.8450832366943359,0.0,97.09480285644533,112.0,20444.81640625,-0.0,1113.8441162109375,1.0,283.1499938964844,285.27606201171875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16674.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564599275588989,1.0,0.0,0.0,2.297425985336304,2.297435998916626,3.521895166613831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5673828125,0.0,393.6827392578125,1895.4371337890625,0.0,1285.5572509765625,0.5753119587898254,1.0,0.0,3.0,1.0,0.0
12129780,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.9990000128746032,0.5654040575027466,0.457364559173584,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.7833810448646545,0.2429496645927429,0.2313195765018463,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.793878436088562,0.2522190809249878,0.1776165813207626,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.7255225777626038,0.1908499300479889,0.1824616491794586,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.7363134026527405,0.2000513970851898,0.9079318046569824,286.0129089355469,284.95001220703125,294.7484130859375,287.1632995605469,294.744384765625,297.4283752441406,286.0146789550781,1.0,0.4508634507656097,1.0,1.0,0.0,1.0,-2.3488614559173584,2.3488569259643555,4.4425460146158e-06,1.8174467086791992,0.8523316383361816,0.8523316383361816,0.0,98.673583984375,112.0,20721.4921875,-0.0,1134.62841796875,1.0,283.1499938964844,285.2814025878906,290.2077331542969,291.5701904296875,293.1499938964844,293.1499938964844,283.1499938964844,16663.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609127521514893,1.0,0.0,0.0,2.322702646255493,2.3227126598358154,3.599818398924981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.6484375,0.0,405.0132446289063,1895.4371337890625,0.0,1317.00244140625,0.5808910727500916,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.9990000128746032,0.5664811134338379,0.461670309305191,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.7828543186187744,0.2447263300418853,0.2330382615327835,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7923460602760315,0.2531258761882782,0.1782824248075485,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.7247995138168335,0.1919903010129928,0.1835875064134597,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.734928548336029,0.2006654143333435,0.9109199643135072,286.0289611816406,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307312011719,1.0,0.4537184536457062,1.0,1.0,0.0,1.0,-2.3618407249450684,2.361836194992065,4.49181334261084e-06,1.8275775909423828,0.8596852421760559,0.8596852421760559,0.0,100.25411987304688,100.0,21000.3046875,-0.0,1155.52490234375,1.0,283.1499938964844,285.2867736816406,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653724312782288,1.0,0.0,0.0,2.348008155822754,2.348018407821656,3.678684947772126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.97265625,0.0,416.6065979003906,1895.4371337890625,0.0,1348.9345703125,0.5864924788475037,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9990000128746032,0.5677902102470398,0.4612553417682647,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.7850069403648376,0.2464951127767563,0.2347056865692138,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7935405969619751,0.2540174424648285,0.178905576467514,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7262985110282898,0.1931109875440597,0.1846508830785751,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7358018755912781,0.2012585401535034,0.913602352142334,286.0425109863281,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0436096191406,1.0,0.4543167352676391,1.0,1.0,0.0,1.0,-2.3686084747314453,2.3686039447784424,4.517928573477548e-06,1.833030581474304,0.8671078681945801,0.8671078681945801,0.0,100.3611297607422,100.0,21243.658203125,-0.0,1163.6019287109375,1.0,283.1499938964844,285.2895812988281,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698207855224609,1.0,0.0,0.0,2.373283863067627,2.3732943534851074,3.758311208912346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2177734375,0.0,428.4408874511719,1895.4371337890625,0.0,1381.21337890625,0.5921022295951843,1.0,0.0,3.0,1.0,0.0
12129960,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.9990000128746032,0.5698345303535461,0.4576264321804046,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.7889986634254456,0.2482587099075317,0.2363316565752029,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.7965898513793945,0.2548944652080536,0.1794923692941665,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.72929847240448,0.1942159533500671,0.185662180185318,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7382180690765381,0.201842114329338,0.9160475730895996,286.0513916015625,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4185791015625,286.0521545410156,1.0,0.4538104236125946,1.0,1.0,0.0,1.0,-2.371065378189087,2.371060848236084,4.527434612100478e-06,1.8350136280059808,0.8745408058166504,0.8745408058166504,0.0,99.45319366455078,103.0,21455.07421875,-0.0,1162.71875,1.0,283.1499938964844,285.2886962890625,290.32281494140625,291.73309326171875,293.1499938964844,293.1499938964844,283.1499938964844,16658.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741014122962952,1.0,0.0,0.0,2.398387908935547,2.398398399353028,3.8382407296921883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.4765625,0.0,440.4588623046875,1895.4371337890625,0.0,1412.669677734375,0.5976909399032593,1.0,0.0,3.0,1.0,0.0
12130020,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.9990000128746032,0.5723848342895508,0.4562835991382599,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.7916844487190247,0.2500327825546264,0.2379836589097976,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.7983053922653198,0.2557703852653503,0.1800911873579025,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.7312015295028687,0.1953208595514297,0.1866898387670517,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.739537239074707,0.2024385780096054,0.9186142683029176,286.0603332519531,284.95001220703125,295.09039306640625,287.3185119628906,295.0863342285156,297.42120361328125,286.0615539550781,1.0,0.4545831084251404,1.0,1.0,0.0,1.0,-2.376464605331421,2.376460075378418,4.547825483314227e-06,1.839079737663269,0.8820300698280334,0.8820300698280334,0.0,99.25454711914062,103.0,21682.220703125,-0.0,1168.0538330078125,1.0,283.1499938964844,285.2884826660156,290.35943603515625,291.7834777832031,293.1499938964844,293.1499938964844,283.1499938964844,16666.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678077220916748,1.0,0.0,0.0,2.4232568740844727,2.423267602920532,3.91825068390972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.67431640625,0.0,452.6183776855469,1895.4371337890625,0.0,1442.2247314453125,0.6032419204711914,1.0,0.0,3.0,1.0,0.0
12130080,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.9990000128746032,0.5749505758285522,0.4560535848140716,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7937299013137817,0.2518175840377807,0.2396585047245025,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.7993658185005188,0.2566443383693695,0.1806983947753906,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.7325681447982788,0.1964240670204162,0.1877295821905136,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7403266429901123,0.2030456662178039,0.921296775341034,286.0720520019531,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733642578125,1.0,0.4556266665458679,1.0,1.0,0.0,1.0,-2.3833999633789062,2.383395433425904,4.574326339934487e-06,1.844432353973389,0.8896268606185913,0.8896268606185913,0.0,99.41029357910156,106.0,21923.93359375,-0.0,1176.60009765625,1.0,283.1499938964844,285.2903747558594,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681808590888977,1.0,0.0,0.0,2.447894096374512,2.447904825210572,3.998329418664072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.888671875,0.0,464.904296875,1895.4371337890625,0.0,1470.254150390625,0.608751118183136,1.0,0.0,3.0,1.0,0.0
12130140,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.9990000128746032,0.5774460434913635,0.4564595222473144,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.7954058051109314,0.2536137998104095,0.2413502484560012,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8000463843345642,0.2575152814388275,0.181308627128601,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.7336212396621704,0.1975249201059341,0.1887737512588501,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7408105731010437,0.2036589831113815,0.924047827720642,286.08477783203125,284.95001220703125,295.2633361816406,287.3965148925781,295.2593078613281,297.4262084960937,286.0862121582031,1.0,0.4569282829761505,1.0,1.0,0.0,1.0,-2.391211032867432,2.3912065029144287,4.604296464094659e-06,1.850474953651428,0.8973204493522644,0.8973204493522644,0.0,99.76695251464844,106.0,22172.923828125,-0.0,1187.015625,1.0,283.1499938964844,285.2931823730469,290.4335021972656,291.8861389160156,293.1499938964844,293.1499938964844,283.1499938964844,16687.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854216456413269,1.0,0.0,0.0,2.472262144088745,2.472273111343384,4.078330277934583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.7216796875,0.0,477.2951049804688,1895.4371337890625,0.0,1497.657470703125,0.6142094731330872,1.0,0.0,3.0,1.0,0.0
12130200,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.9990000128746032,0.5798386335372925,0.4573908448219299,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.7967755794525146,0.2554213106632232,0.2430580854415893,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.8004133701324463,0.2583860158920288,0.1819217354059219,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.7344136834144592,0.1986236721277237,0.1898214817047119,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7410385012626648,0.2042749375104904,0.9268447160720824,286.0984191894531,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999450683594,1.0,0.458441287279129,1.0,1.0,0.0,1.0,-2.399735927581787,2.399731159210205,4.637144229491241e-06,1.857082486152649,0.9051129817962646,0.9051129817962646,0.0,100.2901840209961,109.0,22428.01953125,0.0,1198.99853515625,1.0,283.1499938964844,285.2967834472656,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890127062797546,1.0,0.0,0.0,2.496334314346313,2.4963455200195312,4.158137301146781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.12158203125,0.0,489.7716064453125,1895.4371337890625,0.0,1525.1453857421875,0.6226105690002441,1.0,0.0,3.0,1.0,0.0
12130260,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.9990000128746032,0.5820824503898621,0.4587965011596679,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.7978655695915222,0.2572289109230041,0.2447782754898071,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.8004968762397766,0.2592459917068481,0.1825363636016845,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.7349669337272644,0.1997110843658447,0.1908694505691528,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.7410300374031067,0.2048814594745636,0.929659068584442,286.1029052734375,284.95001220703125,295.4366455078125,287.4739685058594,295.4326171875,297.42877197265625,286.1036682128906,1.0,0.4601391851902008,1.0,1.0,0.0,1.0,-2.4088685512542725,2.4088637828826904,4.672487648349488e-06,1.864170789718628,0.9128466248512268,0.9128466248512268,0.0,100.96377563476562,109.0,22725.603515625,0.0,1212.383544921875,1.0,283.1499938964844,285.2875671386719,290.5115966796875,291.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,17015.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928273439407349,1.0,0.0,0.0,2.542163133621216,2.5421745777130127,4.3122125248373777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.0517578125,0.0,515.6549072265625,1895.4371337890625,0.0,1554.6138916015625,0.6307912468910217,1.0,0.0,3.0,1.0,0.0
12130320,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.9990000128746032,0.5841622352600098,0.460637092590332,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.7986857891082764,0.2590310275554657,0.2464974373579025,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.800308346748352,0.2600909173488617,0.1831427961587906,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.7352885007858276,0.2007819861173629,0.1919064968824386,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7407903075218201,0.2054706215858459,0.9324231147766112,286.1113586425781,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124267578125,1.0,0.461988627910614,1.0,1.0,0.0,1.0,-2.4184393882751465,2.418434858322144,4.709701897809282e-06,1.8716129064559937,0.9206719398498536,0.9206719398498536,0.0,101.77312469482422,112.0,23003.126953125,0.0,1226.933837890625,1.0,283.1499938964844,285.2846984863281,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968051195144653,1.0,0.0,0.0,2.576087713241577,2.576099634170532,4.428071918027854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96875,0.0,535.0105590820312,1895.4371337890625,0.0,1585.6312255859375,0.6416022777557373,1.0,0.0,3.0,1.0,0.0
12130380,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.9990000128746032,0.5860769748687744,0.4628418385982513,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7992832064628601,0.2608264088630676,0.2482177317142486,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7998980283737183,0.2609207928180694,0.1837443262338638,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7354165315628052,0.2018349468708038,0.1929336190223693,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7403571605682373,0.2060396075248718,0.935133695602417,286.1122131347656,284.95001220703125,295.6095886230469,287.55035400390625,295.6056213378906,297.4277038574219,286.1126403808594,1.0,0.4639638364315033,1.0,1.0,0.0,1.0,-2.4283676147460938,2.428362846374512,4.748509581986582e-06,1.879355788230896,0.9284306168556212,0.9284306168556212,0.0,102.6982192993164,112.0,23317.525390625,0.0,1242.489501953125,1.0,283.1499938964844,285.2707824707031,290.5918273925781,292.1127014160156,293.1499938964844,293.1499938964844,283.1499938964844,17610.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010648250579834,1.0,0.0,0.0,2.629836320877075,2.6298487186431885,4.614777822098404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.89306640625,0.0,567.6390991210938,1895.4371337890625,0.0,1619.166748046875,0.6517120599746704,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.9990000128746032,0.5878309011459351,0.4653781056404114,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7996713519096375,0.262613445520401,0.249931514263153,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7992798686027527,0.2617348432540893,0.1843351423740387,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.7353616952896118,0.2028678506612777,0.1939440965652465,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397410869598389,0.2065853774547577,0.9377525448799132,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1186828613281,1.0,0.466041088104248,1.0,1.0,0.0,1.0,-2.4385430812835693,2.438538312911988,4.788442765857326e-06,1.8872846364974976,0.9362711310386658,0.9362711310386658,0.0,103.7268524169922,115.0,23608.6640625,0.0,1258.885498046875,1.0,283.1499938964844,285.2643127441406,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705470860004425,1.0,0.0,0.0,2.6700265407562256,2.670039176940918,4.756905411795742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.45458984375,0.0,592.5175170898438,1895.4371337890625,0.0,1654.192626953125,0.6640551686286926,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.9990000128746032,0.5894317030906677,0.4681819081306457,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7998965382575989,0.2643932700157165,0.2516438364982605,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7985025644302368,0.2625350654125213,0.1849204301834106,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7351618409156799,0.2038810104131698,0.1949411183595657,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7389809489250183,0.2071083337068557,0.9402941465377808,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.1172180175781,1.0,0.4682015478610992,1.0,1.0,0.0,1.0,-2.448923110961914,2.448918342590332,4.829348199564265e-06,1.8953686952590945,0.9440425634384156,0.9440425634384156,0.0,104.84156799316406,115.0,23932.27734375,0.0,1276.0103759765625,1.0,283.1499938964844,285.24810791015625,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100911736488342,1.0,0.0,0.0,2.728696823120117,2.728709936141968,4.968255780113395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6171875,0.0,630.8934936523438,1895.4371337890625,0.0,1691.2828369140625,0.6753626465797424,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.9990000128746032,0.5908883213996887,0.4712252914905548,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7999720573425293,0.266166090965271,0.2533493936061859,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7975793480873108,0.2633222639560699,0.1854960024356842,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.7348271012306213,0.2048730701208114,0.195919468998909,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.738088071346283,0.2076079696416854,0.9427345991134644,286.1212463378906,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219482421875,1.0,0.4704277515411377,1.0,1.0,0.0,1.0,-2.4594273567199707,2.4594223499298096,4.870915290666744e-06,1.9035441875457764,0.9518926739692688,0.9518926739692688,0.0,106.03328704833984,118.0,24230.771484375,0.0,1293.73974609375,1.0,283.1499938964844,285.2398986816406,290.7079162597656,292.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18714.888671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147691249847412,1.0,0.0,0.0,2.772660493850708,2.772674083709717,5.12963822529855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24462890625,0.0,660.347412109375,1895.4371337890625,0.0,1729.2001953125,0.6886307001113892,1.0,0.0,3.0,1.0,0.0
12130620,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.9990000128746032,0.5922103524208069,0.4744540452957153,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.7999382019042969,0.2679333388805389,0.2550537586212158,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.7965524196624756,0.2640984058380127,0.1860670894384384,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.734390377998352,0.2058456391096115,0.1968826949596405,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.7370972037315369,0.2080859690904617,0.9450955986976624,286.1196594238281,284.95001220703125,295.9515991210937,287.6977233886719,295.94775390625,297.4164733886719,286.1199035644531,1.0,0.4727059602737427,1.0,1.0,0.0,1.0,-2.470033884048462,2.470028877258301,4.913060820399551e-06,1.911792755126953,0.9596754908561708,0.9596754908561708,0.0,107.2873306274414,118.0,24558.359375,0.0,1311.99365234375,1.0,283.1499938964844,285.222900390625,290.7451477050781,292.3428955078125,293.1499938964844,293.1499938964844,283.1499938964844,19290.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719570517539978,1.0,0.0,0.0,2.83418083190918,2.8341948986053467,5.359798365134338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.22998046875,0.0,703.7485961914062,1895.4371337890625,0.0,1768.489013671875,0.7006316781044006,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5934070348739624,0.4778473079204559,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.7998044490814209,0.2696959674358368,0.2567526400089264,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.7954307794570923,0.2648646831512451,0.1866300851106643,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338623404502869,0.2068028151988983,0.197829395532608,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7360169291496277,0.208542913198471,0.9473599791526794,286.1235046386719,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.1241760253906,1.0,0.4750235974788666,1.0,1.0,0.0,1.0,-2.480685949325561,2.4806811809539795,4.955560598318698e-06,1.9200692176818848,0.9675352573394777,0.9675352573394777,0.0,108.5969467163086,121.0,24859.978515625,0.0,1330.680419921875,1.0,283.1499938964844,285.214111328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.87890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243512272834778,1.0,0.0,0.0,2.8802313804626465,2.880245923995972,5.535388254429563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.654296875,0.0,737.08935546875,1895.4371337890625,0.0,1807.97021484375,0.7144145965576172,1.0,0.0,3.0,1.0,0.0
12130740,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.9990000128746032,0.5944862365722656,0.4813593029975891,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.799605667591095,0.271455705165863,0.2584522664546966,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.7942508459091187,0.2656231224536896,0.1871904730796814,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.7332749366760254,0.2077479213476181,0.1987669467926025,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.7348771691322327,0.208980992436409,0.9495531916618348,286.1219482421875,284.95001220703125,296.11920166015625,287.767578125,296.115478515625,297.4079284667969,286.1221923828125,1.0,0.4773716330528259,1.0,1.0,0.0,1.0,-2.491382122039795,2.491377115249634,4.998410531698028e-06,1.928372502326965,0.9753334522247314,0.9753334522247314,0.0,109.95005798339844,121.0,25187.865234375,0.0,1349.7515869140625,1.0,283.1499938964844,285.1972351074219,290.8157043457031,292.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,20279.611328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291852235794067,1.0,0.0,0.0,2.943156719207764,2.943171739578247,5.779896810054197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.248046875,0.0,784.9373168945312,1895.4371337890625,0.0,1848.2454833984373,0.726758599281311,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954564213752747,0.4849777817726135,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993455529212952,0.2732133865356445,0.2601482272148132,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930155396461487,0.2663745284080505,0.1877443939447403,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.7326327562332153,0.2086823284626007,0.1996930539608001,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.7336814403533936,0.2094010561704635,0.9516603350639344,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.1264953613281,1.0,0.4797409474849701,1.0,1.0,0.0,1.0,-2.502077102661133,2.502072095870972,5.0414319048286416e-06,1.9366686344146729,0.9832092523574828,0.9832092523574828,0.0,111.34241485595705,109.0,25489.54296875,0.0,1369.1363525390625,1.0,283.1499938964844,285.1885681152344,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.8828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339500188827515,1.0,0.0,0.0,2.990084886550904,2.990100383758545,5.965685545561428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31640625,0.0,821.574951171875,1895.4371337890625,0.0,1888.28173828125,0.7407631278038025,1.0,0.0,3.0,1.0,0.0
12130860,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.9990000128746032,0.596601665019989,0.4840159714221954,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.8016151785850525,0.274956613779068,0.2617886364459991,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.7942953109741211,0.2671067118644714,0.1882542967796325,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.7340565323829651,0.2095942497253418,0.2005550265312194,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.7345532178878784,0.209792748093605,0.9534324407577516,286.1220397949219,284.95001220703125,296.2835998535156,287.834228515625,296.2799987792969,297.39947509765625,286.1216735839844,1.0,0.4799101948738098,1.0,1.0,0.0,1.0,-2.506685256958008,2.5066802501678467,5.060393959865905e-06,1.9404313564300537,0.990988790988922,0.990988790988922,0.0,111.2281265258789,109.0,25770.310546875,0.0,1374.4755859375,1.0,283.1499938964844,285.1695556640625,290.8818359375,292.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,21329.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387098073959351,1.0,0.0,0.0,3.0534110069274902,3.053427219390869,6.221052899491042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.53125,0.0,873.3815307617188,1895.4371337890625,0.0,1928.59814453125,0.7532075643539429,1.0,0.0,3.0,1.0,0.0
12130920,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984142422676086,0.4800081551074981,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055672645568848,0.2766883075237274,0.2633790075778961,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.797245979309082,0.2678212523460388,0.1887232512235641,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7368603944778442,0.2104883044958114,0.2013607174158096,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7368023991584778,0.2101681679487228,0.9549261927604676,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790309369564056,1.0,1.0,0.0,1.0,-2.507112979888916,2.507107734680176,5.062279342382681e-06,1.9408440589904783,0.9987483620643616,0.9987483620643616,0.0,110.10069274902344,112.0,25985.935546875,0.0,1370.1976318359375,1.0,283.1499938964844,285.15533447265625,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743186354637146,1.0,0.0,0.0,3.100324869155884,3.100341320037842,6.413686719497491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56494140625,0.0,912.7899780273438,1895.4371337890625,0.0,1966.7998046875,0.7672205567359924,1.0,0.0,3.0,1.0,0.0
12130980,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9990000128746032,0.6006772518157959,0.4783768653869629,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.8081616759300232,0.2784263789653778,0.264995276927948,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7988786101341248,0.2685340344905853,0.1892067193984985,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.738577127456665,0.2113824635744094,0.202186033129692,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7379675507545471,0.2105529010295868,0.9565392136573792,286.1120910644531,284.95001220703125,296.4441223144531,287.8970642089844,296.4405822753906,297.4007568359375,286.1120300292969,1.0,0.4794593155384063,1.0,1.0,0.0,1.0,-2.5105950832366943,2.510589838027954,5.076119123259559e-06,1.9434235095977783,1.0,1.0,0.0,109.74850463867188,112.0,26237.966796875,0.0,1373.11181640625,1.0,283.1499938964844,285.1354675292969,290.9398803710937,292.64678955078125,293.1499938964844,293.1499938964844,283.1499938964844,22525.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747334897518158,1.0,0.0,0.0,3.161240339279175,3.16125750541687,6.668195737802307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.1015625,0.0,967.0303955078124,1895.4371337890625,0.0,2002.43896484375,0.7791633605957031,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029167771339417,0.4779278635978699,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100630640983582,0.2801741659641266,0.2666305601596832,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998469471931458,0.2692478001117706,0.1896979957818985,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397451400756836,0.2122773081064224,0.2030238509178161,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.7385935187339783,0.2109462767839431,0.9582515358924866,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024963378906,286.1146850585937,1.0,0.4801809787750244,1.0,1.0,0.0,1.0,-2.5156726837158203,2.515667676925659,5.096636414236855e-06,1.9473389387130733,1.0,1.0,0.0,109.79037475585938,115.0,26476.83984375,0.0,1379.7470703125,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511314153671265,1.0,0.0,0.0,3.202047824859619,3.2020654678344727,6.841461868134502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1806640625,0.0,1004.9635009765624,1895.4371337890625,0.0,2035.2474365234373,0.7919225692749023,1.0,0.0,3.0,1.0,0.0
12131100,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050611138343811,0.4781477153301239,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.811583399772644,0.2819340229034424,0.2682859301567077,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004436492919922,0.269965261220932,0.190198540687561,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406021356582642,0.2131741493940353,0.2038721442222595,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389167547225952,0.2113460004329681,0.9600414633750916,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811764359474182,1.0,1.0,0.0,1.0,-2.521695613861084,2.521690368652344,5.121039521327475e-06,1.9519896507263184,1.0,1.0,0.0,110.05404663085938,115.0,26742.240234375,0.0,1388.5665283203125,1.0,283.1499938964844,285.1136474609375,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548036575317383,1.0,0.0,0.0,3.256722927093506,3.2567412853240967,7.077093755469832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.6025390625,0.0,1057.3275146484375,1895.4371337890625,0.0,2067.15185546875,0.8025018572807312,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6070811748504639,0.4789466559886932,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127795457839966,0.283706784248352,0.2699571549892425,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007149696350098,0.2706874310970306,0.1907047778367996,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411848902702332,0.2140734791755676,0.2047272324562072,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389715909957886,0.2117490470409393,0.9618749022483826,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824031889438629,1.0,1.0,0.0,1.0,-2.528500556945801,2.52849555015564,5.148693162482232e-06,1.95724892616272,1.0,1.0,0.0,110.50904083251952,118.0,26987.7421875,0.0,1399.252685546875,1.0,283.1499938964844,285.1090087890625,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.38671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583597898483276,1.0,0.0,0.0,3.293232679367065,3.2932515144348145,7.236660053422383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12646484375,0.0,1093.28759765625,1895.4371337890625,0.0,2098.201904296875,0.8142309784889221,1.0,0.0,3.0,1.0,0.0
