time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131220,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.9990000128746032,0.6089659929275513,0.4802256822586059,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.8137167096138,0.2854916155338287,0.271647572517395,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.8007233738899231,0.2714138925075531,0.1912199258804321,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7415435910224915,0.214974969625473,0.205591544508934,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.738806426525116,0.2121528387069702,0.9637511968612672,286.12078857421875,284.95001220703125,296.75054931640625,288.00927734375,296.7472839355469,297.4045104980469,286.1213684082031,1.0,0.4838252365589142,1.0,1.0,0.0,1.0,-2.5359792709350586,2.5359740257263184,5.179176696401555e-06,1.9630318880081177,1.0,1.0,0.0,111.12448120117188,118.0,27257.3125,0.0,1411.553955078125,1.0,283.1499938964844,285.0987243652344,291.0454406738281,292.81365966796875,293.1499938964844,293.1499938964844,283.1499938964844,25207.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619609236717224,1.0,0.0,0.0,3.3441755771636963,3.3441946506500244,7.462277835657005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.76318359375,0.0,1144.8125,1895.4371337890625,0.0,2129.794189453125,0.8239078521728516,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107162833213806,0.4819240868091583,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.81442791223526,0.2872879803180694,0.2733515501022339,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004993200302124,0.2721445262432098,0.1917396187782287,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417033910751343,0.2158781290054321,0.206460639834404,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384449243545532,0.212554931640625,0.9656392931938172,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854113161563873,1.0,1.0,0.0,1.0,-2.544003486633301,2.5439982414245605,5.21198990099947e-06,1.9692386388778689,1.0,1.0,0.0,111.8799819946289,121.0,27506.212890625,0.0,1425.2371826171875,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25713.08203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655600905418396,1.0,0.0,0.0,3.377544403076172,3.377563953399658,7.611940873175627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.4251708984375,1895.4371337890625,0.0,2161.514892578125,0.8348809480667114,1.0,0.0,3.0,1.0,0.0
12131340,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.9990000128746032,0.6123341917991638,0.4839673340320587,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.8149604201316833,0.2890946269035339,0.2750720083713531,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.8000919222831726,0.2728784382343292,0.1922668069601059,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7417042255401611,0.2167822420597076,0.207336738705635,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.7379262447357178,0.212953582406044,0.9675433039665222,286.13201904296875,284.95001220703125,296.8950500488281,288.0576477050781,296.8919677734375,297.4028015136719,286.1327514648437,1.0,0.487135648727417,1.0,1.0,0.0,1.0,-2.552498817443848,2.5524935722351074,5.246845375950215e-06,1.975811004638672,1.0,1.0,0.0,112.7530288696289,121.0,27776.9765625,0.0,1440.1259765625,1.0,283.1499938964844,285.08837890625,291.0943603515625,292.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,26451.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692642211914062,1.0,0.0,0.0,3.425710439682007,3.4257307052612305,7.830592494428856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.716796875,0.0,1230.6068115234375,1895.4371337890625,0.0,2194.307373046875,0.8438855409622192,1.0,0.0,3.0,1.0,0.0
12131400,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138275265693665,0.4863134920597076,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153340816497803,0.2909105718135834,0.2768028378486633,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995203733444214,0.2736149430274963,0.1927966475486755,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415627837181091,0.2176864445209503,0.2082150280475616,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372664213180542,0.2133471071720123,0.9694361686706544,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889747202396393,1.0,1.0,0.0,1.0,-2.5613629817962646,2.5613577365875244,5.28334157934296e-06,1.982669472694397,1.0,1.0,0.0,113.72945404052734,124.0,28026.3203125,0.0,1456.0419921875,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729887962341309,1.0,0.0,0.0,3.456733465194702,3.456753969192505,7.973060860422265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1264.3433837890625,1895.4371337890625,0.0,2227.425048828125,0.854293704032898,1.0,0.0,3.0,1.0,0.0
12131460,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.9990000128746032,0.6152000427246094,0.4889044761657715,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8155854940414429,0.2927344441413879,0.278546929359436,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453552246094,0.798823893070221,0.2743528485298157,0.1933319717645645,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.7413113117218018,0.2185899019241333,0.209097683429718,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.7364974021911621,0.2137344777584076,0.9713260531425476,286.1454772949219,284.95001220703125,297.0328063964844,288.1001281738281,297.0298767089844,297.3990478515625,286.14630126953125,1.0,0.4909096956253052,1.0,1.0,0.0,1.0,-2.5705459117889404,2.5705406665802,5.321285698300926e-06,1.9897750616073608,1.0,1.0,0.0,114.7920913696289,124.0,28295.685546875,0.0,1472.8583984375,1.0,283.1499938964844,285.0809326171875,291.13800048828125,292.9710388183594,293.1499938964844,293.1499938964844,283.1499938964844,27655.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768121957778931,1.0,0.0,0.0,3.502798557281494,3.502819776535034,8.186978561752767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.57373046875,0.0,1315.56689453125,1895.4371337890625,0.0,2261.56640625,0.8627886772155762,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164597272872925,0.4917120039463043,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157262206077576,0.2945654094219208,0.2802983522415161,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980139851570129,0.2750915586948395,0.1938680559396743,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409601807594299,0.2194918692111969,0.2099801301956176,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356294393539429,0.2141146510839462,0.9731900691986084,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231107234955,1.0,1.0,0.0,1.0,-2.579967498779297,2.5799622535705566,5.360358045436442e-06,1.997065544128418,1.0,1.0,0.0,115.93118286132812,127.0,28542.8984375,0.0,1490.43896484375,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806369662284851,1.0,0.0,0.0,3.5320379734039307,3.53205943107605,8.324229270328942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9287109375,0.0,1348.7874755859375,1895.4371337890625,0.0,2295.861083984375,0.8727668523788452,1.0,0.0,3.0,1.0,0.0
12131580,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601257324219,0.9990000128746032,0.6176092624664307,0.4946902692317962,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.8157851696014404,0.296402096748352,0.2820601463317871,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.7971221804618835,0.2758298516273498,0.1944077759981155,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.7405353784561157,0.2203915268182754,0.2108646631240844,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.7346882224082947,0.2144869714975357,0.9750389456748962,286.1600341796875,284.95001220703125,297.1630859375,288.13629150390625,297.16033935546875,297.3937683105469,286.1608581542969,1.0,0.4950013160705566,1.0,1.0,0.0,1.0,-2.589595556259156,2.589590311050415,5.4004367484594695e-06,2.004516363143921,1.0,1.0,0.0,117.13335418701172,127.0,28808.52734375,0.0,1508.692626953125,1.0,283.1499938964844,285.0753479003906,291.17498779296875,293.0407409667969,293.1499938964844,293.1499938964844,283.1499938964844,28831.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784533679485321,1.0,0.0,0.0,3.5764753818511963,3.5764975547790527,8.535005235899007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.68505859375,0.0,1400.339111328125,1895.4371337890625,0.0,2330.939697265625,0.8808661103248596,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186552047729492,0.4978211522102356,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157681822776794,0.2982439696788788,0.2838267087936401,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961539626121521,0.2765673100948334,0.1949466168880462,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400422692298889,0.2212883234024047,0.2117469608783722,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336790561676025,0.214850828051567,0.976852297782898,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971312582492828,1.0,1.0,0.0,1.0,-2.5993666648864746,2.599361181259156,5.441263510874705e-06,2.012078046798706,1.0,1.0,0.0,118.3920440673828,130.0,29051.3515625,0.0,1527.513671875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884063720703125,1.0,0.0,0.0,3.604324102401733,3.604346513748169,8.668440045767056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0048828125,0.0,1433.3062744140625,1895.4371337890625,0.0,2365.93408203125,0.890508770942688,1.0,0.0,3.0,1.0,0.0
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6195985674858093,0.5010683536529541,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156983852386475,0.3000895977020263,0.285601258277893,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951350808143616,0.2773027718067169,0.1954874992370605,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395018935203552,0.2221814841032028,0.212629497051239,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326227426528931,0.2152057439088821,0.978642463684082,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.387451171875,286.17559814453125,1.0,0.4993031620979309,1.0,1.0,0.0,1.0,-2.609261989593506,2.6092565059661865,5.482767392095411e-06,2.019736289978028,1.0,1.0,0.0,119.69670104980467,130.0,29311.17578125,0.0,1546.83740234375,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.083984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923266887664795,1.0,0.0,0.0,3.6474647521972656,3.6474876403808594,8.877188975020545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6015625,0.0,1485.3912353515625,1895.4371337890625,0.0,2401.4873046875,0.898291826248169,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204439997673035,0.5044216513633728,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155772686004639,0.3019388616085052,0.287378579378128,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940664291381836,0.2780361473560333,0.1960262656211853,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389158606529236,0.2230707108974456,0.2135082632303238,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.731520414352417,0.2155513614416122,0.9803908467292786,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015074610710144,1.0,1.0,0.0,1.0,-2.6192309856414795,2.61922550201416,5.524740572582232e-06,2.027451992034912,1.0,1.0,0.0,121.04325103759766,118.0,29547.541015625,0.0,1566.58251953125,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.572265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962014675140381,1.0,0.0,0.0,3.674156427383423,3.674179553985596,9.007588914755616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6904296875,0.0,1518.2403564453125,1895.4371337890625,0.0,2436.747802734375,0.9076552391052246,1.0,0.0,3.0,1.0,0.0
12131820,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.9990000128746032,0.6214691996574402,0.503221333026886,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.8177419304847717,0.3037756383419037,0.2891015708446502,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.7954043745994568,0.2787515819072723,0.1965212374925613,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.7403459548950195,0.223940908908844,0.2143254578113556,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.7323877811431885,0.2158742249011993,0.9818254113197328,286.1864624023437,284.95001220703125,297.3984069824219,288.1875915527344,297.3960876464844,297.3814392089844,286.1866760253906,1.0,0.5015339255332947,1.0,1.0,0.0,1.0,-2.623175382614136,2.6231698989868164,5.541783139051404e-06,2.030695915222168,1.0,1.0,0.0,120.8310546875,118.0,29748.400390625,0.0,1571.09228515625,1.0,283.1499938964844,285.0639343261719,291.22637939453125,293.1549987792969,293.1499938964844,293.1499938964844,283.1499938964844,31128.001953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000831604003906,1.0,0.0,0.0,3.7162044048309326,3.7162282466888414,9.214939495905128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.525390625,0.0,1570.96484375,1895.4371337890625,0.0,2472.185546875,0.9151718616485596,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231474280357361,0.4990558922290802,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213673233985901,0.3056024312973022,0.2907765209674835,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983106374740601,0.2794515788555145,0.1969768106937408,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431043386459351,0.2247964143753051,0.2150896936655044,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345415949821472,0.2161863446235656,0.9830081462860109,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505084991455,1.0,1.0,0.0,1.0,-2.623075723648072,2.623070240020752,5.541515747609083e-06,2.030694007873535,1.0,1.0,0.0,119.59337615966795,121.0,29883.26953125,0.0,1565.416748046875,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037054538726807,1.0,0.0,0.0,3.7420504093170166,3.742074489593506,9.343563647234988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7607421875,0.0,1603.9713134765625,1895.4371337890625,0.0,2505.351806640625,0.9243299961090088,1.0,0.0,3.0,1.0,0.0
12131940,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.9990000128746032,0.6252560615539551,0.497293084859848,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.8237721920013428,0.3074349761009216,0.2924785614013672,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.7999361157417297,0.280151218175888,0.1974485665559768,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.7447895407676697,0.2256537526845932,0.2158766984939575,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.7356518507003784,0.2165111899375915,0.984333038330078,286.1866760253906,284.95001220703125,297.50201416015625,288.2017822265625,297.4999084472656,297.3839111328125,286.1869201660156,1.0,0.5008846521377563,1.0,1.0,0.0,1.0,-2.626096487045288,2.6260910034179688,5.554019935516408e-06,2.032902479171753,1.0,1.0,0.0,119.17245483398438,121.0,30054.93359375,0.0,1567.727783203125,1.0,283.1499938964844,285.0492553710937,291.2362976074219,293.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,32261.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070325255393982,1.0,0.0,0.0,3.7832324504852295,3.783257007598877,9.550351478537775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.43896484375,0.0,1657.5125732421875,1895.4371337890625,0.0,2535.893310546875,0.9316336512565612,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273207068443298,0.496726930141449,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255683779716492,0.3092730343341827,0.2941987514495849,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009158968925476,0.2808501124382019,0.1979292929172516,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459310293197632,0.226510614156723,0.2166777849197387,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362442016601562,0.2168448120355606,0.9857723116874696,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015204548835754,1.0,1.0,0.0,1.0,-2.630751132965088,2.630745410919189,5.573676389758475e-06,2.0364816188812256,1.0,1.0,0.0,119.16749572753906,124.0,30220.466796875,0.0,1574.174072265625,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.287109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101046681404114,1.0,0.0,0.0,3.808260917663574,3.80828595161438,9.67713276622817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.9189453125,0.0,1690.62744140625,1895.4371337890625,0.0,2564.1572265625,0.9405945539474488,1.0,0.0,3.0,1.0,0.0
12132060,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18963623046875,0.9990000128746032,0.6292042136192322,0.4978095889091491,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8265248537063599,0.3110997378826141,0.2959407866001129,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.8010009527206421,0.281531810760498,0.1984221339225769,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7463057041168213,0.2273503094911575,0.2174944728612899,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.7361049056053162,0.2171660810708999,0.9873172044754028,286.189697265625,284.95001220703125,297.5963439941406,288.208740234375,297.5680847167969,297.3871154785156,286.1892395019531,1.0,0.5024043917655945,0.8788151144981384,0.8788151144981384,0.2000000029802322,1.0,-2.6375694274902344,2.2834835052490234,0.3540858924388885,1.689312219619751,1.0,1.0,0.0,119.50006866455078,124.0,30376.5,0.0,1583.535888671875,1.0,283.1499938964844,285.037353515625,291.2388610839844,293.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,33386.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130258321762085,1.0,0.0,0.0,3.8486557006835938,3.8486812114715576,9.883514167086105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.87255859375,0.0,1744.998291015625,1895.4371337890625,0.0,2591.085693359375,0.947705328464508,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307238340377808,0.4996682703495025,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270660042762756,0.3129101991653442,0.2976723611354828,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006423115730286,0.2821911871433258,0.1989029645919799,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462957501411438,0.2281723469495773,0.218297392129898,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355995774269104,0.2174696922302246,0.9888073205947876,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846067428589,0.7576302886009216,0.7576302886009216,0.4000000059604645,1.0,-2.645209550857544,1.753602385520935,0.8916071057319641,1.1593143939971924,1.0,1.0,0.0,120.0571517944336,127.0,30452.208984375,0.0,1594.6993408203125,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155443072319031,1.0,0.0,0.0,3.8729968070983887,3.873022794723511,1.0008927802118706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.06005859375,0.0,1778.3175048828125,1895.4371337890625,0.0,2614.341064453125,0.9554992914199828,1.0,0.0,3.0,1.0,0.0
12132180,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.9990000128746032,0.6317756772041321,0.5015460252761841,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.8275625705718994,0.3146275281906128,0.2993690073490143,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.8002334237098694,0.2827475368976593,0.1993531286716461,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.7462454438209534,0.2289219200611114,0.219071164727211,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.7350567579269409,0.2177003771066665,0.9901570081710817,286.11968994140625,284.95001220703125,297.6871643066406,288.2145080566406,297.5331115722656,297.3834533691406,286.1151428222656,1.0,0.5047500729560852,0.6364454030990601,0.6364454030990601,0.6000000238418579,1.0,-2.6525917053222656,1.3012795448303225,1.3513121604919434,0.7061386108398438,1.0,1.0,0.0,120.73261260986328,127.0,30707.0703125,0.0,1607.022705078125,1.0,283.06475830078125,284.9509582519531,291.2583923339844,293.2807312011719,293.1499938964844,293.1499938964844,283.04998779296875,34384.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208426833152771,1.0,0.0,0.0,3.905752420425415,3.9057788848876953,1.0178944194194628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.33154296875,0.0,1823.8204345703125,1895.4371337890625,0.0,2663.378173828125,0.9616228938102722,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632428765296936,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278708457946777,0.3162350356578827,0.3009441494941711,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076941490173,0.283185213804245,0.1997057348489761,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.746019184589386,0.2295808494091034,0.2197494804859161,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343409657478333,0.2178350090980529,0.9910441040992736,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768293380737,0.5152605772018433,0.5152605772018433,0.800000011920929,1.0,-2.659231185913086,1.0338943004608154,1.62533700466156,0.4375944435596466,1.0,1.0,0.0,121.51616668701172,130.0,30762.248046875,0.0,1620.106201171875,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239476680755615,1.0,0.0,0.0,3.926447153091431,3.926473617553711,1.0287095619787578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78564453125,0.0,1852.96484375,1895.4371337890625,0.0,2692.1796875,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324164867401123,0.5059606432914734,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279176354408264,0.3176226317882538,0.3024215400218963,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986934185028076,0.2833922803401947,0.1999813765287399,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455471158027649,0.2300665229558944,0.2203470021486282,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333821058273315,0.2177929282188415,0.9915221929550172,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077410936355591,0.3940756916999817,0.3940756916999817,1.0,1.0,-2.665489196777344,0.769221842288971,1.8962674140930176,0.171799436211586,1.0,1.0,0.0,122.40691375732422,130.0,31390.53125,0.0,1634.013427734375,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349345922470093,1.0,0.0,0.0,3.942441701889038,3.9424684047698975,1.0371076086812536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.24462890625,0.0,1875.70166015625,1895.4371337890625,0.0,2794.42822265625,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316463351249695,0.5095934867858887,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270904421806335,0.3187626600265503,0.3036141097545624,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968106269836426,0.2833426594734192,0.2000365555286407,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442653775215149,0.2303490042686462,0.2207232564687729,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316295504570007,0.2175334095954895,0.9909223318099976,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570251464844,285.8546447753906,1.0,0.5093079805374146,0.4131878316402435,0.4131878316402435,1.0,1.0,-2.671089172363281,0.7940961718559265,1.8769930601119995,0.1953703910112381,1.0,1.0,0.0,123.6985092163086,133.0,31485.318359375,0.0,1647.7664794921875,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400257229804993,1.0,0.0,0.0,3.9547955989837646,3.954822540283203,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6640625,0.0,1893.389892578125,1895.4371337890625,0.0,2841.955810546875,0.973291039466858,1.0,0.0,3.0,1.0,0.0
12132420,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778564453125,0.9990000128746032,0.6303192973136902,0.5136056542396545,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.8260040283203125,0.3197738230228424,0.3047124445438385,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7946494817733765,0.2831664383411407,0.2000225484371185,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7427366971969604,0.2305184304714203,0.2210121750831604,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7296162247657776,0.2171487510204315,0.9898316860198976,285.6795959472656,284.95001220703125,297.8612365722656,288.2257080078125,297.50225830078125,297.3399963378906,285.6682434082031,1.0,0.5108824372291565,0.4322999715805053,0.4322999715805053,1.0,1.0,-2.6762514114379883,0.8391505479812622,1.837100863456726,0.2392408847808838,1.0,1.0,0.0,125.1032485961914,133.0,32178.529296875,0.0,1661.3736572265625,1.0,282.4935913085937,284.45184326171875,291.3131103515625,293.4967956542969,293.1499938964844,293.1499938964844,282.45001220703125,35423.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502383828163147,1.0,0.0,0.0,3.964331865310669,3.964359045028688,1.0486565997780415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.01318359375,0.0,1907.119873046875,1895.4371337890625,0.0,2937.50341796875,0.9755595326423644,1.0,0.0,3.0,1.0,0.0
12132480,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6283969879150391,0.5181601643562317,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244932293891907,0.3206346333026886,0.3056094646453857,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920221090316772,0.2828419208526611,0.1998587399721145,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408154606819153,0.2305558174848556,0.2211362868547439,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272017598152161,0.216624453663826,0.987931489944458,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4514121413230896,0.4514121413230896,1.0,1.0,-2.680472612380981,0.8818373680114746,1.7986352443695068,0.280956357717514,1.0,1.0,0.0,126.65123748779295,121.0,32272.224609375,0.0,1674.336181640625,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540098071098328,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0771484375,0.0,1917.7591552734373,1895.4371337890625,0.0,2972.8408203125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.9990000128746032,0.6263105273246765,0.5181964635848999,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461669921875,0.8251550197601318,0.3214097917079925,0.3064204156398773,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.7917018532752991,0.2824403643608093,0.1996373385190963,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.740828275680542,0.2305133193731308,0.2211639881134033,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.7266397476196289,0.2160153239965438,0.9855298399925232,285.4447326660156,284.95001220703125,297.9444885253906,288.2311706542969,297.5205993652344,297.30084228515625,285.43292236328125,1.0,0.5117634534835815,0.4705242812633514,0.4705242812633514,1.0,1.0,-2.678389072418213,0.919678509235382,1.758710503578186,0.3194259107112884,1.0,1.0,0.0,126.6040267944336,121.0,32899.00390625,0.0,1670.9251708984375,1.0,282.1932678222656,284.188720703125,291.3070678710937,293.5395202636719,293.1499938964844,293.1499938964844,282.1499938964844,35656.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628172278404236,1.0,0.0,0.0,3.977365732192993,3.9773929119110094,1.055563416230143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.33544921875,0.0,1925.992431640625,1895.4371337890625,0.0,3055.4296875,0.9786598086357116,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6244998574256897,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826957643032074,0.3220629096031189,0.3070226907730102,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925697565078735,0.2819232046604156,0.1992648094892501,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418453097343445,0.2303653061389923,0.2210144996643066,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358204841614,0.2152990102767944,0.9822874665260316,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268125534058,0.4896364212036133,0.4896364212036133,1.0,1.0,-2.6714534759521484,0.9528905749320984,1.7185628414154053,0.3542388081550598,1.0,1.0,0.0,125.56845092773438,109.0,32888.015625,0.0,1656.059814453125,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.4524230957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865214467048645,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.154296875,0.0,1932.357666015625,1895.4371337890625,0.0,3077.91748046875,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.9990000128746032,0.6232154965400696,0.5106427073478699,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.829912543296814,0.3226623833179474,0.3075940310955047,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.7946615219116211,0.281363308429718,0.1988773792982101,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.7438896298408508,0.2301711589097976,0.2208235263824463,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.7284057140350342,0.2145385891199112,0.978833258152008,285.1976013183594,284.95001220703125,298.0252685546875,288.2365417480469,297.5393371582031,297.2718811035156,285.18572998046875,1.0,0.5073813199996948,0.4877448976039886,0.4877448976039886,1.0,1.0,-2.661365509033203,0.9477475881576538,1.713617920875549,0.3514261543750763,1.0,1.0,0.0,123.71611785888672,109.0,33433.9140625,0.0,1633.234375,1.0,281.89306640625,283.9162902832031,291.2986145019531,293.5669860839844,293.1499938964844,293.1499938964844,281.8500061035156,35795.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725879192352295,1.0,0.0,0.0,3.985116958618164,3.9851441383361816,1.0596816082397709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.50439453125,0.0,1937.274658203125,1895.4371337890625,0.0,3147.08544921875,0.9805034399032592,1.0,0.0,3.0,1.0,0.0
12132720,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.6224490404129028,0.5040767788887024,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8336024284362793,0.3231715559959411,0.3079990446567535,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7975019812583923,0.2807207405567169,0.1983717083930969,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7465919256210327,0.2299021631479263,0.2204990088939666,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7303803563117981,0.2137061804533004,0.9747733473777772,285.1379089355469,284.95001220703125,298.0647277832031,288.2391967773437,297.5454406738281,297.26141357421875,285.1356201171875,1.0,0.5039395689964294,0.485853374004364,0.485853374004364,1.0,1.0,-2.648091077804565,0.9388507008552552,1.709240436553955,0.3455598056316376,1.0,1.0,0.0,121.28046417236328,112.0,33386.21484375,0.0,1603.45703125,1.0,281.8558654785156,283.86004638671875,291.2654724121094,293.4761047363281,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736864924430847,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.2724609375,0.0,1941.070556640625,1895.4371337890625,0.0,3157.388916015625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.6221373677253723,0.5003841519355774,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8359236121177673,0.3236958384513855,0.3084779679775238,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7989034056663513,0.2801048755645752,0.1979288607835769,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7480527758598328,0.2296466678380966,0.2202337980270385,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7311603426933289,0.2128900736570358,0.9709906578063964,284.9745483398437,284.95001220703125,298.10357666015625,288.2418518066406,297.5528564453125,297.25360107421875,284.96368408203125,1.0,0.502039909362793,0.4839618504047394,0.4839618504047394,1.0,1.0,-2.6388211250305176,0.9316141605377196,1.7072068452835083,0.3402479887008667,0.999981701374054,0.999981701374054,0.0,119.85183715820312,112.0,34110.78515625,0.0,1584.0611572265625,1.0,281.59295654296875,283.6536560058594,291.2936096191406,293.5962829589844,293.1499938964844,293.1499938964844,281.54998779296875,35878.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801366686820984,1.0,0.0,0.0,3.98972225189209,3.989749670028688,1.0621323554005355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.06298828125,0.0,1943.999755859375,1895.4371337890625,0.0,3217.861572265625,0.9815986752510072,1.0,0.0,3.0,1.0,0.0
12132840,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215758919715881,0.4985501766204834,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372393846511841,0.3241740465164184,0.3088953793048858,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992401719093323,0.2794501483440399,0.1974459141492843,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486003637313843,0.229355439543724,0.2199309021234512,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.731073796749115,0.2120423763990402,0.967060387134552,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.55938720703125,297.2448425292969,284.91766357421875,1.0,0.5006089806556702,0.4820703268051147,0.4820703268051147,1.0,1.0,-2.631448984146118,0.9251337647438048,1.706315279006958,0.3353764414787292,0.9991741180419922,0.9991741180419922,0.0,119.05125427246094,115.0,34115.40234375,0.0,1570.2286376953125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811355233192444,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2734375,0.0,1945.76513671875,1895.4371337890625,0.0,3227.221435546875,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207200288772583,0.4976890683174133,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8380981683731079,0.3246524631977081,0.3093714118003845,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991124391555786,0.2788051664829254,0.1970130503177642,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487330436706543,0.2290666848421096,0.2196729630231857,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305970191955566,0.2112023681402206,0.9633479118347168,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653991699219,297.2358703613281,284.7488708496094,1.0,0.499611884355545,0.4801787734031677,0.4801787734031677,1.0,1.0,-2.625693082809448,0.9193004369735718,1.706392526626587,0.3307903409004211,0.996358036994934,0.996358036994934,0.0,118.59583282470705,115.0,34866.1875,0.0,1560.2391357421875,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878463506698608,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.82958984375,0.0,1945.7330322265625,1895.4371337890625,0.0,3290.061279296875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193654537200928,0.4979459941387176,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382973074913025,0.3250771760940552,0.3097654283046722,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982906699180603,0.278112918138504,0.1965243965387344,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482696175575256,0.2287373542785644,0.2193601280450821,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295618653297424,0.2103288173675537,0.9594199657440186,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5714111328125,297.2254333496094,284.70587158203125,1.0,0.4989583194255829,0.4803252518177032,0.4803252518177032,1.0,1.0,-2.620790481567383,0.9173341989517212,1.7034562826156616,0.3298810124397278,0.9941660165786744,0.9941660165786744,0.0,118.5010757446289,118.0,34890.28515625,0.0,1553.0577392578125,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892545104026794,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.30615234375,0.0,1943.161865234375,1895.4371337890625,0.0,3303.2353515625,0.981267273426056,1.0,0.0,3.0,1.0,0.0
12133020,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55279541015625,0.9990000128746032,0.6176027655601501,0.4988458752632141,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552978515625,0.8382009267807007,0.325504869222641,0.3102116584777832,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.7971771359443665,0.277432769536972,0.1960802525281906,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.7475428581237793,0.2284131497144699,0.2190869599580764,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.7282809615135193,0.2094651460647583,0.9556894898414612,284.5543212890625,284.95001220703125,298.2527770996094,288.2523193359375,297.5774230957031,297.21514892578125,284.5443420410156,1.0,0.4986085891723633,0.4804717302322387,0.4804717302322387,1.0,1.0,-2.617061853408813,0.9160881042480468,1.7009737491607666,0.329426497220993,0.9900466799736024,0.9900466799736024,0.0,118.63695526123048,118.0,35760.2421875,0.0,1548.538330078125,1.0,280.9930114746094,283.1542053222656,291.3080444335937,293.7033386230469,293.1499938964844,293.1499938964844,280.95001220703125,36197.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963819742202759,1.0,0.0,0.0,3.983806848526001,3.9838342666625977,1.0589850489850503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.212890625,0.0,1938.8370361328125,1895.4371337890625,0.0,3369.836181640625,0.980415940284729,1.0,0.0,3.0,1.0,0.0
