time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133080,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153160333633423,0.5005614161491394,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376103043556213,0.3258875906467438,0.3105799853801727,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.795545756816864,0.276714414358139,0.195583701133728,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463762164115906,0.2280556857585907,0.2187619358301162,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265825271606445,0.2085709124803543,0.9517479538917542,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.58306884765625,297.2044677734375,284.5059509277344,1.0,0.4984953105449676,0.4806182086467743,0.4806182086467743,1.0,1.0,-2.6138412952423096,0.9150482416152954,1.6987930536270142,0.3290671706199646,0.9865707159042358,0.9865707159042358,0.0,119.03289794921876,106.0,35827.078125,0.0,1545.8841552734375,1.0,280.95587158203125,283.1103515625,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984630703926086,1.0,0.0,0.0,3.977907419204712,3.9779348373413086,1.055850930242741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3818359375,0.0,1931.80224609375,1895.4371337890625,0.0,3389.253662109375,0.9791551232337952,1.0,0.0,3.0,1.0,0.0
12133140,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.9990000128746032,0.6129544377326965,0.4980480074882507,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35699462890625,0.8392429947853088,0.3262609839439392,0.3109423816204071,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.358154296875,0.7962285876274109,0.2759968340396881,0.1950886696577072,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598327636719,0.7471964955329895,0.22769196331501,0.2184179425239563,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607788085937,0.7267557382583618,0.207668662071228,0.9477001428604126,284.35601806640625,284.95001220703125,298.3236694335937,288.25750732421875,297.5895080566406,297.19561767578125,284.3456115722656,1.0,0.4963935017585754,0.4807646870613098,0.4807646870613098,1.0,1.0,-2.6053991317749023,0.9118581414222716,1.6935410499572754,0.3279120922088623,0.9811567068099976,0.9811567068099976,0.0,118.00625610351562,106.0,36676.8828125,0.0,1529.77392578125,1.0,280.6932678222656,282.9176330566406,291.3191223144531,293.7719421386719,293.1499938964844,293.1499938964844,280.6499938964844,36392.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062042832374572,1.0,0.0,0.0,3.9703638553619385,3.970391035079956,1.0518501767364796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.56201171875,0.0,1922.844970703125,1895.4371337890625,0.0,3461.344970703125,0.977489411830902,1.0,0.0,3.0,1.0,0.0
12133200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110370755195618,0.4930908381938934,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420940041542053,0.326572060585022,0.311174988746643,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981445789337158,0.275225967168808,0.1945044249296188,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490953803062439,0.22728331387043,0.2179733514785766,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279290556907654,0.2067201286554336,0.9431843757629396,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.59649658203125,297.18804931640625,284.3012390136719,1.0,0.4934056103229522,0.4809111654758453,0.4809111654758453,1.0,1.0,-2.5930652618408203,0.9070889353752136,1.6859763860702517,0.3259366750717163,0.9762674570083618,0.9762674570083618,0.0,116.1305923461914,109.0,36639.59765625,0.0,1504.7537841796875,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086384773254396,1.0,0.0,0.0,3.960516929626465,3.9605441093444815,1.0466392268426716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.60009765625,0.0,1910.8436279296875,1895.4371337890625,0.0,3483.963623046875,0.9753473997116088,1.0,0.0,3.0,1.0,0.0
12133260,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475524902344,0.9990000128746032,0.6095020174980164,0.4907608926296234,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500549316406,0.8436177372932434,0.3268861174583435,0.3114764392375946,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512756347656,0.7986993193626404,0.2744688093662262,0.193977802991867,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.749808669090271,0.2268857210874557,0.2175900340080261,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539306640625,0.7279807925224304,0.2057854533195495,0.9389439821243286,284.14910888671875,284.95001220703125,298.3921203613281,288.2626342773437,297.60400390625,297.1817321777344,284.1386413574219,1.0,0.491864413022995,0.4809010326862335,0.4809010326862335,1.0,1.0,-2.584428310394287,0.903580367565155,1.6808477640151978,0.3241888582706451,0.9694383144378662,0.9694383144378662,0.0,115.15006256103516,109.0,37444.875,0.0,1488.8363037109375,1.0,280.3937072753906,282.6766052246094,291.3241577148437,293.8278503417969,293.1499938964844,293.1499938964844,280.3500061035156,36619.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161540865898132,1.0,0.0,0.0,3.9486782550811768,3.9487054347991934,1.0403914529888425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.8466796875,0.0,1896.559326171875,1895.4371337890625,0.0,3553.62451171875,0.972724199295044,1.0,0.0,3.0,1.0,0.0
12133320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076693534851074,0.4900906383991241,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441831469535828,0.3271492421627044,0.3117078840732574,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.798264741897583,0.2736672163009643,0.1934058219194412,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496709823608398,0.226453423500061,0.2171682119369506,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272354364395142,0.2048186957836151,0.9345537424087524,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.61114501953125,297.1751403808594,284.0979309082031,1.0,0.490713357925415,0.4808908998966217,0.4808908998966217,1.0,1.0,-2.5774292945861816,0.9007116556167603,1.676717758178711,0.3228181600570678,0.9632164835929872,0.9632164835929872,0.0,114.7151336669922,112.0,37441.4453125,0.0,1477.583984375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182519912719728,1.0,0.0,0.0,3.934225559234619,3.9342525005340576,1.0327894415240737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64794921875,0.0,1878.89208984375,1895.4371337890625,0.0,3573.017822265625,0.9695578813552856,1.0,0.0,3.0,1.0,0.0
12133380,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.9990000128746032,0.6055360436439514,0.4902340769767761,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8443500995635986,0.3274157047271728,0.3119930922985077,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.7974368929862976,0.2728776931762695,0.1928782314062118,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95416259765625,0.749182403087616,0.2260281443595886,0.2167893648147583,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.726158618927002,0.2038588970899582,0.930353581905365,283.9504089355469,284.95001220703125,298.4581298828125,288.2677307128906,297.6185607910156,297.1692199707031,283.9402770996094,1.0,0.4899296760559082,0.4808807969093323,0.4808807969093323,1.0,1.0,-2.571806669235229,0.8984048962593079,1.6734017133712769,0.3216990530490875,0.9551185965538024,0.9551185965538024,0.0,114.56375122070312,112.0,38261.4375,0.0,1469.451171875,1.0,280.0942687988281,282.4447326660156,291.3265686035156,293.8802490234375,293.1499938964844,293.1499938964844,280.04998779296875,36878.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254526495933532,1.0,0.0,0.0,3.917518615722656,3.917545318603516,1.0240364645142108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.26611328125,0.0,1858.717041015625,1895.4371337890625,0.0,3639.39111328125,0.9658488035202026,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029257774353027,0.4913409948348999,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843923032283783,0.3276319503784179,0.3122001886367798,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795997679233551,0.2720446288585663,0.1922989189624786,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171329498291,0.2255674451589584,0.2163612693548202,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245820164680481,0.2028600424528122,0.925931990146637,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.62579345703125,297.1633605957031,283.9032897949219,1.0,0.4894364774227142,0.4808706641197204,0.4808706641197204,1.0,1.0,-2.5668609142303467,0.8963741660118103,1.6704866886138916,0.3207078278064728,0.9476332068443298,0.9476332068443298,0.0,114.71613311767578,100.0,38271.44140625,0.0,1463.5718994140625,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274244904518129,1.0,0.0,0.0,3.8977982997894287,3.897825002670288,1.0137526942344266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0556640625,0.0,1834.8037109375,1895.4371337890625,0.0,3657.51123046875,0.9615150690078736,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.600277841091156,0.4883305132389068,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457491993904114,0.3278411626815796,0.312401682138443,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968544363975525,0.2712155878543854,0.1917206346988678,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.749146580696106,0.2251026779413223,0.2159152328968048,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248560190200806,0.2018512040376663,0.9213812351226808,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334533691406,297.15875244140625,283.7466735839844,1.0,0.4869913160800934,0.4808605313301086,0.4808605313301086,1.0,1.0,-2.556801080703736,0.8922368288040161,1.6645643711090088,0.3189366459846496,0.938269019126892,0.938269019126892,0.0,113.50875854492188,100.0,39057.15625,0.0,1445.0509033203125,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934447467327118,1.0,0.0,0.0,3.87543535232544,3.87546181678772,1.0021535672422033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.37744140625,0.0,1808.0947265625,1895.4371337890625,0.0,3721.838623046875,0.9565510153770448,1.0,0.0,3.0,1.0,0.0
12133560,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981040000915527,0.4829371869564056,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.705078125,0.8488259315490723,0.3279876708984375,0.3124763071537018,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989456653594971,0.2703341543674469,0.1910571157932281,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512115240097046,0.2245939522981643,0.2153726816177368,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261277437210083,0.2007994055747985,0.9163795709609984,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.64080810546875,297.1540832519531,283.7030944824219,1.0,0.4836887419223785,0.4809257686138153,0.4809257686138153,1.0,1.0,-2.542957067489624,0.886692464351654,1.6562645435333252,0.3164944350719452,0.9293949007987976,0.9293949007987976,0.0,111.4930648803711,103.0,38960.17578125,0.0,1418.2479248046875,1.0,279.756591796875,282.1777648925781,291.3045349121094,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362507462501526,1.0,0.0,0.0,3.84942626953125,3.849452495574951,9.887472742775572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.310546875,0.0,1777.126953125,1895.4371337890625,0.0,3738.299072265625,0.950831651687622,1.0,0.0,3.0,1.0,0.0
12133620,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5546569824219,0.9990000128746032,0.5963289737701416,0.4802336692810058,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5570068359375,0.8504887819290161,0.3281456530094147,0.3126222491264343,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5583801269531,0.7996160387992859,0.269475519657135,0.190452754497528,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5600280761719,0.752030074596405,0.2241025567054748,0.21489317715168,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5612487792969,0.7262343168258667,0.1997749507427215,0.9116823077201844,283.55621337890625,284.95001220703125,298.5828857421875,288.27783203125,297.6482238769531,297.1496887207031,283.5456237792969,1.0,0.4818640947341919,0.480991005897522,0.480991005897522,1.0,1.0,-2.532926559448242,0.8827340006828308,1.6501924991607666,0.3145818710327148,0.9186712503433228,0.9186712503433228,0.0,110.37875366210938,103.0,39742.9921875,0.0,1400.4947509765625,1.0,279.4964904785156,281.99969482421875,291.33111572265625,293.9789733886719,293.1499938964844,293.1499938964844,279.45001220703125,37540.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427850246429444,1.0,0.0,0.0,3.820111751556397,3.820137739181519,9.73745386545488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.4541015625,0.0,1742.8514404296875,1895.4371337890625,0.0,3797.737548828125,0.9443386793136596,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942500829696655,0.4792313873767853,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511360287666321,0.3282572329044342,0.3127060532569885,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799262285232544,0.2685776054859161,0.1898101866245269,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519593834877014,0.2235806435346603,0.2143820822238922,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255224585533142,0.1987278759479522,0.906899631023407,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.65496826171875,297.1445007324219,283.50732421875,1.0,0.4804602265357971,0.4810562431812286,0.4810562431812286,1.0,1.0,-2.524688005447388,0.8794959187507629,1.6451921463012695,0.313092827796936,0.9085277915000916,0.9085277915000916,0.0,109.81644439697266,106.0,39667.5078125,0.0,1387.5220947265625,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442328214645386,1.0,0.0,0.0,3.786486864089966,3.7865123748779297,9.566788321535569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.5166015625,0.0,1703.8265380859375,1895.4371337890625,0.0,3810.861328125,0.9369538426399232,1.0,0.0,3.0,1.0,0.0
12133740,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.36651611328125,0.9990000128746032,0.5919027328491211,0.4790863692760467,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3687438964844,0.8513472080230713,0.328387439250946,0.3128515779972076,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3701171875,0.7984875440597534,0.26770681142807,0.1892170459032058,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.751509964466095,0.2230767607688903,0.2139195054769516,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3728942871094,0.7244596481323242,0.1977007538080215,0.9023466110229492,283.3680419921875,284.95001220703125,298.6416320800781,288.2828369140625,297.6615600585937,297.1393737792969,283.35791015625,1.0,0.4794507324695587,0.4811214804649353,0.4811214804649353,1.0,1.0,-2.5179476737976074,0.8768693208694458,1.6410783529281616,0.3118786215782165,0.8966367244720459,0.8966367244720459,0.0,109.54833221435548,106.0,40438.71875,0.0,1377.7874755859375,1.0,279.1981811523437,281.79266357421875,291.3326721191406,294.0233154296875,293.1499938964844,293.1499938964844,279.1499938964844,37964.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504122734069824,1.0,0.0,0.0,3.749037504196167,3.749062776565552,9.378488243783069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.82470703125,0.0,1661.267822265625,1895.4371337890625,0.0,3866.675537109375,0.9286792874336244,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891091227531433,0.4799310266971588,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509335517883301,0.3284753859043121,0.3129318654537201,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970865964889526,0.2668013572692871,0.1885830014944076,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505191564559937,0.2225443720817566,0.2134182602167129,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883939743042,0.1966423839330673,0.897631049156189,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.667724609375,297.1338195800781,283.3246154785156,1.0,0.478758305311203,0.4811867177486419,0.4811867177486419,1.0,1.0,-2.5120275020599365,0.87457674741745,1.6374508142471311,0.3108206987380981,0.8853200674057007,0.8853200674057007,0.0,109.58940887451172,94.0,40357.59375,0.0,1370.458984375,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516974091529846,1.0,0.0,0.0,3.70655369758606,3.706578493118286,9.167139864985074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.39697265625,0.0,1613.6226806640625,1895.4371337890625,0.0,3878.240966796875,0.919369637966156,1.0,0.0,3.0,1.0,0.0
12133860,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4674377441406,0.9990000128746032,0.5872175097465515,0.4764297902584076,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4649658203125,0.853120744228363,0.3289474248886108,0.313122808933258,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46337890625,0.7982893586158752,0.2662760317325592,0.1880317032337188,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4617004394531,0.7517898082733154,0.2222814261913299,0.2129795849323272,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.46026611328125,0.7234021425247192,0.1958252340555191,0.8931347727775574,283.4657287597656,284.95001220703125,298.6979675292969,288.2878112792969,297.6763610839844,297.1324462890625,283.47723388671875,1.0,0.4761441051959991,0.4813374578952789,0.4813374578952789,1.0,1.0,-2.501469850540161,0.8705154657363892,1.630954384803772,0.3091827630996704,0.8767563700675964,0.8767563700675964,0.0,108.25263214111328,94.0,39236.66015625,0.0,1351.4437255859375,1.0,279.402099609375,281.9417724609375,291.2261047363281,293.7012023925781,293.1499938964844,293.1499938964844,279.45001220703125,38229.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410997033119202,1.0,0.0,0.0,3.663875818252564,3.663900375366211,8.957251793617615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.19677734375,0.0,1565.4095458984375,1895.4371337890625,0.0,3782.439208984375,0.9099474549293518,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870115160942078,0.4693838059902191,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578100204467773,0.3298363089561462,0.3137200176715851,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020076751708984,0.2661707103252411,0.1877790093421936,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552449703216553,0.2223357558250427,0.2128259092569351,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.7259376049041748,0.1953279972076416,0.8899078965187073,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.68798828125,297.1361389160156,283.5299377441406,1.0,0.4727884829044342,0.4814881980419159,0.4814881980419159,1.0,1.0,-2.489358425140381,0.8658394813537598,1.623518943786621,0.3071595132350921,0.867940366268158,0.867940366268158,0.0,105.87887573242188,97.0,38905.66796875,0.0,1326.2489013671875,1.0,279.4422607421875,282.0047607421875,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329816699028016,1.0,0.0,0.0,3.62210750579834,3.622131586074829,8.754190048421151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7275390625,0.0,1519.0172119140625,1895.4371337890625,0.0,3708.440673828125,0.9006244540214539,1.0,0.0,3.0,1.0,0.0
12133980,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6846008300781,0.9990000128746032,0.5879680514335632,0.4646377861499786,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820373535156,0.8614762425422668,0.3309864103794098,0.3145974278450012,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68023681640625,0.8047410249710083,0.2663268446922302,0.1877373456954956,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67840576171875,0.7578451037406921,0.2226068824529647,0.2129063606262207,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767883300781,0.7277101278305054,0.1950768083333969,0.8878932595252991,283.6827697753906,284.95001220703125,298.7518920898437,288.292724609375,297.7014465332031,297.14263916015625,283.69580078125,1.0,0.4710279405117035,0.4816389381885528,0.4816389381885528,1.0,1.0,-2.4823226928710938,0.8632554411888123,1.6190673112869265,0.3059089779853821,0.8609777688980103,0.8609777688980103,0.0,104.3257293701172,97.0,37845.16796875,0.0,1310.9859619140625,1.0,279.6975402832031,282.2010803222656,291.1806335449219,293.5328674316406,293.1499938964844,293.1499938964844,279.75,38192.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196529388427734,1.0,0.0,0.0,3.5806891918182373,3.5807130336761475,8.55512894304411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.23974609375,0.0,1473.508056640625,1895.4371337890625,0.0,3585.955322265625,0.8914331793785095,1.0,0.0,3.0,1.0,0.0
12134040,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895167589187622,0.4608780145645141,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648858070373535,0.3323924839496612,0.3157913386821747,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404265403748,0.2667296528816223,0.1879245042800903,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602627277374268,0.2230905890464782,0.213243156671524,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293610572814941,0.1950670033693313,0.887205958366394,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159729003906,297.1509704589844,283.7590026855469,1.0,0.4698487222194671,0.4817896783351898,0.4817896783351898,1.0,1.0,-2.479038715362549,0.8621931672096252,1.6168456077575684,0.3054442405700683,0.8537938594818115,0.8537938594818115,0.0,103.1819076538086,100.0,37648.7265625,0.0,1302.1180419921875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114749431610109,1.0,0.0,0.0,3.541470527648926,3.5414938926696777,8.368749604414916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61328125,0.0,1431.2037353515625,1895.4371337890625,0.0,3510.28662109375,0.8826444745063782,1.0,0.0,3.0,1.0,0.0
12134100,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.915283203125,0.9990000128746032,0.591331958770752,0.457999438047409,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679056167602539,0.3339286744594574,0.3171148598194122,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.8093273043632507,0.2672492861747741,0.1882017403841018,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623781561851501,0.2236910462379455,0.2137031406164169,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307801246643066,0.1951971799135208,0.887244462966919,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.72998046875,297.1585998535156,283.9264831542969,1.0,0.4691954255104065,0.4819404184818268,0.4819404184818268,1.0,1.0,-2.4780983924865723,0.8620870113372803,1.616011381149292,0.3054259121417999,0.8484026193618774,0.8484026193618774,0.0,102.36229705810548,100.0,36740.40234375,0.0,1297.50537109375,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994908332824707,1.0,0.0,0.0,3.503773927688598,3.5037970542907715,8.191537972379592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.18896484375,0.0,1390.942138671875,1895.4371337890625,0.0,3398.837646484375,0.8742519021034241,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.5934080481529236,0.4557262063026428,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707563281059265,0.3356261849403381,0.318641722202301,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112391233444214,0.2679162621498108,0.1886174082756042,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.764378547668457,0.2244279682636261,0.2143295854330063,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321261167526245,0.195475772023201,0.8881285786628723,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450866699219,297.16815185546875,283.9911193847656,1.0,0.4690179526805877,0.4820769429206848,0.4820769429206848,1.0,1.0,-2.4795122146606445,0.8629193305969238,1.6165928840637207,0.3058246970176697,0.8427744507789612,0.8427744507789612,0.0,101.78765106201172,103.0,36587.4140625,0.0,1296.8092041015625,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893136203289032,1.0,0.0,0.0,3.4692211151123047,3.46924376487732,8.030771709854889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6630859375,0.0,1354.6787109375,1895.4371337890625,0.0,3339.524658203125,0.8664737939834595,1.0,0.0,3.0,1.0,0.0
12134220,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.9990000128746032,0.595495879650116,0.4542781114578247,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.8731469511985779,0.3373923301696777,0.3202259540557861,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.8127094507217407,0.2686402797698974,0.1890692412853241,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14031982421875,0.7660077214241028,0.2252293080091476,0.2150193601846695,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386108398437,0.7331627607345581,0.1958250999450683,0.8893782496452332,284.14459228515625,284.95001220703125,298.8526306152344,288.30242919921875,297.76055908203125,297.1784362792969,284.1576843261719,1.0,0.4692440330982208,0.4822134375572204,0.4822134375572204,1.0,1.0,-2.482545852661133,0.864411473274231,1.618134379386902,0.3065328598022461,0.8389145135879517,0.8389145135879517,0.0,101.49124908447266,103.0,35741.328125,0.0,1299.27294921875,1.0,280.2931823730469,282.75494384765625,291.208251953125,293.41387939453125,293.1499938964844,293.1499938964844,280.3500061035156,37734.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829221129417419,1.0,0.0,0.0,3.436997413635254,3.4370195865631104,7.882277373028046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.89013671875,0.0,1321.0709228515625,1895.4371337890625,0.0,3243.958984375,0.8592727780342102,1.0,0.0,3.0,1.0,0.0
12134280,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976734757423401,0.4533414244651794,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753561973571777,0.3392813205718994,0.3219648003578186,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140186667442322,0.2694752812385559,0.1896246075630188,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675029039382935,0.2261317819356918,0.2158325165510177,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340924143791199,0.1962722837924957,0.8911961317062378,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768859863281,297.19024658203125,284.223876953125,1.0,0.4698359668254852,0.4823499321937561,0.4823499321937561,1.0,1.0,-2.487335205078125,0.8666217923164368,1.6207133531570437,0.3075694143772125,0.8348532319068909,0.8348532319068909,0.0,101.39085388183594,106.0,35636.3125,0.0,1304.729736328125,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780487179756165,1.0,0.0,0.0,3.4086697101593018,3.408691644668579,7.752881288070057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3251953125,0.0,1291.918212890625,1895.4371337890625,0.0,3198.29150390625,0.8528502583503723,1.0,0.0,3.0,1.0,0.0
12134340,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773193359375,0.9990000128746032,0.599746823310852,0.4531134963035583,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3750915527344,0.8771266341209412,0.3412099480628967,0.3237280547618866,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37322998046875,0.814931333065033,0.270341157913208,0.190193697810173,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714599609375,0.7686384320259094,0.2270717620849609,0.2166785448789596,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697204589844,0.7347106337547302,0.1967533528804779,0.8931787610054016,284.3756408691406,284.95001220703125,298.8994445800781,288.3071594238281,297.7930908203125,297.2020874023437,284.388671875,1.0,0.4707342386245727,0.4824864566326141,0.4824864566326141,1.0,1.0,-2.49325966835022,0.8692961931228638,1.6239635944366455,0.3088261783123016,0.8325188159942627,0.8325188159942627,0.0,101.51900482177734,106.0,34841.7109375,0.0,1312.57666015625,1.0,280.5914001464844,283.0286865234375,291.22613525390625,293.37677001953125,293.1499938964844,293.1499938964844,280.6499938964844,37384.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690696954727173,1.0,0.0,0.0,3.383240461349488,3.383262157440185,7.637637509105843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.09130859375,0.0,1265.74560546875,1895.4371337890625,0.0,3114.083984375,0.8471304774284363,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018373966217041,0.45327228307724,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787602186203003,0.3432417809963226,0.3256213366985321,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.815735399723053,0.2713004946708679,0.1908497065305709,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696722745895386,0.2280937135219574,0.2176245152950287,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.735241174697876,0.1973065882921219,0.8955809473991394,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096923828125,297.2148132324219,284.45513916015625,1.0,0.471912145614624,0.4826229512691498,0.4826229512691498,1.0,1.0,-2.5005338191986084,0.8725234270095825,1.6280105113983154,0.310335248708725,0.8300015330314636,0.8300015330314636,0.0,101.79576873779295,109.0,34777.4453125,0.0,1322.7645263671875,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651400208473206,1.0,0.0,0.0,3.362175703048706,3.3621973991394043,7.542826665485336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.552734375,0.0,1244.19921875,1895.4371337890625,0.0,3077.21923828125,0.8422931432723999,1.0,0.0,3.0,1.0,0.0
12134460,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.9990000128746032,0.6037850975990295,0.4540082812309265,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.8800158500671387,0.3453013300895691,0.3275224566459656,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.8162088394165039,0.2722805738449096,0.1915087848901748,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039123535156,0.7703943848609924,0.2291407585144043,0.2185869663953781,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.7354985475540161,0.1978788524866104,0.8980507850646973,284.6081848144531,284.95001220703125,298.9438781738281,288.31182861328125,297.8254089355469,297.2268371582031,284.6215515136719,1.0,0.4733211994171142,0.4824952483177185,0.4824952483177185,1.0,1.0,-2.508616209030152,0.8756433129310608,1.6329728364944458,0.3115653991699219,0.8292247653007507,0.8292247653007507,0.0,102.25537109375,109.0,34116.2265625,0.0,1334.7972412109375,1.0,280.8900146484375,283.30206298828125,291.2396850585937,293.3421630859375,293.1499938964844,293.1499938964844,280.95001220703125,36987.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569571375846863,1.0,0.0,0.0,3.3443846702575684,3.3444061279296875,7.463211773028888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.8251953125,0.0,1225.76513671875,1895.4371337890625,0.0,3000.47021484375,0.83824223279953,1.0,0.0,3.0,1.0,0.0
12134520,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057549118995667,0.4549879133701324,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812188506126404,0.3474663496017456,0.3295487761497497,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534304618835,0.2733565866947174,0.1922516375780105,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710840106010437,0.2302681654691696,0.2196418941020965,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985204368829727,0.9008955955505372,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412780761719,297.23944091796875,284.6902160644531,1.0,0.4749456346035003,0.4823675453662872,0.4823675453662872,1.0,1.0,-2.517803907394409,0.8791843056678772,1.6386196613311768,0.3129685819149017,0.8283025622367859,0.8283025622367859,0.0,102.81829071044922,112.0,34130.2109375,0.0,1348.7330322265625,1.0,280.938720703125,283.38006591796875,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538967370986938,1.0,0.0,0.0,3.3313863277435303,3.3314075469970703,7.405311066577269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53955078125,0.0,1212.1080322265625,1895.4371337890625,0.0,2971.78125,0.8351632952690125,1.0,0.0,3.0,1.0,0.0
12134580,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9990000128746032,0.6075878739356995,0.4564115107059479,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8821272253990173,0.3496561050415039,0.3315806090831756,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8168455362319946,0.2744508981704712,0.1929963529109954,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7715315222740173,0.2314166128635406,0.2207090109586715,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7357468008995056,0.1991786658763885,0.9037896990776062,284.8437805175781,284.95001220703125,298.9859924316406,288.3163757324219,297.8562927246094,297.2509765625,284.8569030761719,1.0,0.4767462611198425,0.4822398424148559,0.4822398424148559,1.0,1.0,-2.527608156204224,0.882975161075592,1.6446330547332764,0.314491719007492,0.8291056752204895,0.8291056752204895,0.0,103.5237274169922,112.0,33526.64453125,0.0,1364.1549072265625,1.0,281.1891174316406,283.5763244628906,291.25372314453125,293.31890869140625,293.1499938964844,293.1499938964844,281.25,36555.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846688985824585,1.0,0.0,0.0,3.321898937225342,3.321920156478882,7.363192935372354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.2744140625,0.0,1201.6396484375,1895.4371337890625,0.0,2904.269287109375,0.83292555809021,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094396114349365,0.4579703211784363,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830472826957703,0.3519410789012909,0.3337313830852508,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.2756310999393463,0.1938201934099197,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720001935958862,0.2326368242502212,0.2218621522188186,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735787034034729,0.1999001652002334,0.90703684091568,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.8713073730469,297.2628173828125,284.9235534667969,1.0,0.4787147343158722,0.4821121394634247,0.4821121394634247,1.0,1.0,-2.5383405685424805,0.8871440291404724,1.6511964797973633,0.3161843717098236,0.8297187685966492,0.8297187685966492,0.0,104.2991943359375,115.0,33568.1796875,0.0,1381.1732177734375,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445636034011841,1.0,0.0,0.0,3.3172318935394287,3.3172528743743896,7.342517278630112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03759765625,0.0,1195.867919921875,1895.4371337890625,0.0,2884.38134765625,0.831675112247467,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111533045768738,0.4598897993564605,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837177753448486,0.3542406558990478,0.3358761072158813,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170723915100098,0.2768197059631347,0.1946377754211425,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722641229629517,0.2338695377111435,0.223017930984497,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356528043746948,0.2006328105926513,0.9103015065193176,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.88531494140625,297.2733154296875,285.0870361328125,1.0,0.4808171689510345,0.4819844365119934,0.4819844365119934,1.0,1.0,-2.549516201019287,0.8914915323257446,1.658024549484253,0.3179638981819153,0.8320298194885254,0.8320298194885254,0.0,105.1910629272461,115.0,32998.3984375,0.0,1399.3975830078125,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381170034408569,1.0,0.0,0.0,3.3160691261291504,3.316090106964112,7.337371243920643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.42724609375,0.0,1193.2164306640625,1895.4371337890625,0.0,2824.12744140625,0.8312675356864929,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9990000128746032,0.6128963828086853,0.4618803858757019,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8844438195228577,0.3566393852233886,0.3381418585777282,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8171408176422119,0.2780922949314117,0.1955320090055465,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7725834250450134,0.2351734787225723,0.2242578119039535,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7355702519416809,0.2014280557632446,0.9139102697372437,285.147705078125,284.95001220703125,299.0447998046875,288.3230285644531,297.8991394042969,297.2840881347656,285.151123046875,1.0,0.4830619394779205,0.4817099273204803,0.4817099273204803,1.0,1.0,-2.5615291595458984,0.8959314227104187,1.665597677230835,0.3196467757225036,0.8341407775878906,0.8341407775878906,0.0,106.13423919677734,118.0,33061.23828125,0.0,1419.0809326171875,1.0,281.53887939453125,283.913330078125,291.2969665527344,293.3812255859375,293.1499938964844,293.1499938964844,281.8500061035156,35911.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366042375564575,1.0,0.0,0.0,3.3196346759796143,3.319655656814575,7.353157798206666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9189453125,0.0,1195.141845703125,1895.4371337890625,0.0,2810.005859375,0.8318331241607666,1.0,0.0,3.0,1.0,0.0
12134820,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.9990000128746032,0.6145344376564026,0.4641288220882416,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.8849687576293945,0.3590471148490906,0.3403783738613128,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.8170437216758728,0.2793766260147095,0.1964100897312164,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7727411389350891,0.2364878505468368,0.2254858165979385,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.7353573441505432,0.2022385597229004,0.917500138282776,285.3161926269531,284.95001220703125,299.0631408691406,288.3251953125,297.9119873046875,297.293701171875,285.3301696777344,1.0,0.4853869974613189,0.4814380705356598,0.4814380705356598,1.0,1.0,-2.573760747909546,0.9004436731338501,1.6733169555664062,0.321358859539032,0.8381816148757935,0.8381816148757935,0.0,107.16022491455078,118.0,32635.85546875,0.0,1439.58056640625,1.0,281.7889404296875,284.1079406738281,291.2762451171875,293.2824401855469,293.1499938964844,293.1499938964844,281.8500061035156,35674.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830642580986023,1.0,0.0,0.0,3.326775074005127,3.326796054840088,7.384824698419834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.1416015625,0.0,1200.1988525390625,1895.4371337890625,0.0,2754.42822265625,0.8332605957984924,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6162943243980408,0.4663005769252777,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856756091117859,0.3615926802158355,0.3427705466747284,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171204924583435,0.280780166387558,0.1973877549171447,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730628848075867,0.2379002869129181,0.2268203496932983,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352951169013977,0.2031391710042953,0.921540915966034,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.30426025390625,285.399169921875,1.0,0.4878341257572174,0.4811649024486542,0.4811649024486542,1.0,1.0,-2.586876392364502,0.9053103923797609,1.6815661191940308,0.3232232928276062,0.8420091271400452,0.8420091271400452,0.0,108.19978332519533,121.0,32764.54296875,0.0,1461.4896240234375,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299217820167542,1.0,0.0,0.0,3.338932514190674,3.3389534950256348,7.438897569045366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.82470703125,0.0,1210.1536865234375,1895.4371337890625,0.0,2747.717529296875,0.8357163667678833,1.0,0.0,3.0,1.0,0.0
