time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134940,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.9990000128746032,0.6180146932601929,0.4686674475669861,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.8862536549568176,0.364171952009201,0.3451681137084961,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8170902729034424,0.2822087407112121,0.1983664482831955,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.7732838988304138,0.2393380999565124,0.2281646132469177,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.7351552844047546,0.2040654718875885,0.9256491661071776,285.56768798828125,284.95001220703125,299.0982360839844,288.3293762207031,297.93780517578125,297.3139038085937,285.58123779296875,1.0,0.4903676807880401,0.4808917343616485,0.4808917343616485,1.0,1.0,-2.600327730178833,0.910308301448822,1.6900193691253662,0.325151115655899,0.8477789163589478,0.8477789163589478,0.0,109.3103256225586,121.0,32385.23046875,0.0,1484.3626708984375,1.0,282.0896911621094,284.3721923828125,291.28875732421875,293.277587890625,293.1499938964844,293.1499938964844,282.1499938964844,35224.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824846625328064,1.0,0.0,0.0,3.354575634002685,3.3545968532562256,7.508764383601374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.14111328125,0.0,1223.3297119140625,1895.4371337890625,0.0,2700.52734375,0.8390271067619324,1.0,0.0,3.0,1.0,0.0
12135000,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198562979698181,0.4709180891513824,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870220184326172,0.3668603599071502,0.3477050364017486,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172420263290405,0.2837336957454681,0.1994360983371734,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736783027648926,0.240856647491455,0.2296064496040344,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351756691932678,0.205067902803421,0.9301776885986328,285.6436767578125,284.95001220703125,299.1148986816406,288.3314208984375,297.9506530761719,297.32440185546875,285.64678955078125,1.0,0.4929964244365692,0.4806185364723205,0.4806185364723205,1.0,1.0,-2.6145381927490234,0.9156110286712646,1.6989271640777588,0.3272114098072052,0.8532246351242065,0.8532246351242065,0.0,110.42002868652344,124.0,32531.9765625,0.0,1508.4749755859375,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250066637992859,1.0,0.0,0.0,3.374791145324707,3.374812364578247,7.59953707074601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.17041015625,0.0,1241.247802734375,1895.4371337890625,0.0,2702.013427734375,0.8432903289794922,1.0,0.0,3.0,1.0,0.0
12135060,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.9990000128746032,0.621658980846405,0.4733652174472809,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.8876456618309021,0.3695686459541321,0.3502299785614013,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.8172705173492432,0.2852700352668762,0.2004945576190948,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.7739578485488892,0.2423904538154602,0.2310462594032287,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.7351053953170776,0.2060863375663757,0.9347224235534668,285.81365966796875,284.95001220703125,299.1309814453125,288.3334045410156,297.9625549316406,297.3338623046875,285.82672119140625,1.0,0.4956951737403869,0.4802256524562835,0.4802256524562835,1.0,1.0,-2.628974676132202,0.9207919836044312,1.7081825733184814,0.3291068375110626,0.8606151342391968,0.8606151342391968,0.0,111.59854888916016,124.0,32161.517578125,0.0,1533.44140625,1.0,282.3909606933594,284.6291198730469,291.2998962402344,293.2752990722656,293.1499938964844,293.1499938964844,282.45001220703125,34806.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205718994140625,1.0,0.0,0.0,3.3981428146362305,3.3981642723083496,7.705069720032043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.64697265625,0.0,1262.287109375,1895.4371337890625,0.0,2660.868408203125,0.8483368158340454,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235784888267517,0.4756861329078674,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884548544883728,0.3723746836185455,0.3528845608234405,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744844436646,0.2868924140930176,0.2016366720199585,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744054794311523,0.2439969778060913,0.2325761914253235,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351891994476318,0.2071728408336639,0.9396517276763916,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3440856933594,285.8885803222656,1.0,0.498474508523941,0.4798327982425689,0.4798327982425689,1.0,1.0,-2.6440861225128174,0.9262258410453796,1.717860221862793,0.331101506948471,0.8676369190216064,0.8676369190216064,0.0,112.77102661132812,127.0,32322.10546875,0.0,1559.563720703125,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212772607803345,1.0,0.0,0.0,3.4255504608154297,3.425572156906128,7.829860351193929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9658203125,0.0,1287.864013671875,1895.4371337890625,0.0,2667.40625,0.8542351126670837,1.0,0.0,3.0,1.0,0.0
12135180,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9990000128746032,0.6254574060440063,0.4781959354877472,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.054443359375,0.8891133666038513,0.375188261270523,0.3555142879486084,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.817551851272583,0.2885221838951111,0.2027612924575805,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.7747349143028259,0.2456151843070984,0.2340971976518631,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.7351779937744141,0.2082703560590744,0.9445629119873048,286.0548095703125,284.95001220703125,299.16143798828125,288.3372802734375,297.9859924316406,297.35321044921875,286.0673828125,1.0,0.5013098120689392,0.479439914226532,0.479439914226532,1.0,1.0,-2.659341812133789,0.9317088723182678,1.727632761001587,0.3331201374530792,0.8766254186630249,0.8766254186630249,0.0,114.00856018066406,127.0,31955.349609375,0.0,1586.4512939453125,1.0,282.6925964355469,284.8800048828125,291.30780029296875,293.2711486816406,293.1499938964844,293.1499938964844,282.75,34435.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171413540840149,1.0,0.0,0.0,3.4556257724761963,3.4556477069854736,7.967952342369244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.44970703125,0.0,1316.3941650390625,1895.4371337890625,0.0,2629.106689453125,0.8608167767524719,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274458169937134,0.4805623590946197,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899554014205933,0.3780831396579742,0.3582614064216614,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.81781005859375,0.2902355790138244,0.2039685398340225,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238037109375,0.2473041862249374,0.2357069700956344,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.7353228330612183,0.209431767463684,0.9498422145843506,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974975585937,297.363037109375,286.12579345703125,1.0,0.5042137503623962,0.479047030210495,0.479047030210495,1.0,1.0,-2.6752142906188965,0.9374341368675232,1.737780213356018,0.3352404236793518,0.8851940631866455,0.8851940631866455,0.0,115.23352813720705,130.0,32126.701171875,0.0,1614.4351806640625,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181332349777222,1.0,0.0,0.0,3.489135503768921,3.4891576766967773,8.123234351842257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82470703125,0.0,1349.1845703125,1895.4371337890625,0.0,2638.283935546875,0.8681233525276184,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6293994784355164,0.4831057488918304,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906442523002625,0.3809815347194671,0.3609709143638611,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.8179460763931274,0.291956216096878,0.2051561176776886,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756267786026001,0.2490042150020599,0.2373051941394806,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.7353739142417908,0.2106021642684936,0.9550837278366088,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.0081481933594,297.37176513671875,286.30419921875,1.0,0.5071624517440796,0.478654146194458,0.478654146194458,1.0,1.0,-2.6911721229553223,0.9431837201118468,1.7479883432388306,0.3373731076717376,0.89576256275177,0.89576256275177,0.0,116.51910400390624,130.0,31758.640625,0.0,1643.117431640625,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140884041786194,1.0,0.0,0.0,3.524747133255005,3.5247697830200195,8.289899255942146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.03173828125,0.0,1384.6728515625,1895.4371337890625,0.0,2600.892822265625,0.8759889602661133,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6314712166786194,0.4854827225208282,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915311694145203,0.3839668929576874,0.3638007938861847,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182718753814697,0.293757289648056,0.206426054239273,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.77619868516922,0.2507724165916443,0.2389915734529495,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355882525444031,0.2118343412876129,0.9606874585151672,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0189208984375,297.3812561035156,286.3598022460937,1.0,0.5101708769798279,0.4781411290168762,0.4781411290168762,1.0,1.0,-2.707714796066284,0.9489466547966005,1.758768081665039,0.3393862247467041,0.905862271785736,0.905862271785736,0.0,117.7845687866211,133.0,31937.8828125,0.0,1672.864501953125,1.0,283.04071044921875,285.18017578125,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152231574058533,1.0,0.0,0.0,3.563068628311157,3.563091278076172,8.471135970467003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.98974609375,0.0,1424.0228271484375,1895.4371337890625,0.0,2611.37353515625,0.8844281435012817,1.0,0.0,3.0,1.0,0.0
12135420,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.9990000128746032,0.6324852705001831,0.4883292615413666,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.8919678926467896,0.386462390422821,0.3664564192295074,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8182007670402527,0.2951104044914245,0.2075791805982589,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.7763916850090027,0.252211183309555,0.2405690252780914,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7354799509048462,0.2127817124128341,0.9658604860305786,286.2092590332031,284.95001220703125,299.2154846191406,288.3443908691406,298.0240478515625,297.3825988769531,286.1981811523437,1.0,0.5131941437721252,0.4776281118392944,0.4776281118392944,1.0,1.0,-2.723827123641968,0.954502820968628,1.7693244218826294,0.3413342535495758,0.9128587245941162,0.9128587245941162,0.0,119.17957305908205,133.0,32730.169921875,0.0,1702.9044189453125,1.0,282.8001403808594,284.9951477050781,291.4404602050781,293.6049194335937,293.1499938964844,293.1499938964844,282.75,34077.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298288583755493,1.0,0.0,0.0,3.599090576171875,3.599113702774048,8.643285127618583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.80419921875,0.0,1463.0830078125,1895.4371337890625,0.0,2746.852294921875,0.8924804329872131,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322105526924133,0.4924413859844208,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911416530609131,0.3884090483188629,0.368545651435852,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169882297515869,0.2959506511688232,0.2083467096090316,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754763960838318,0.253244400024414,0.2417525947093963,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344013452529907,0.2133572846651077,0.9693801403045654,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.02301025390625,297.374755859375,286.1446228027344,1.0,0.5161314010620117,0.4771150648593902,0.4771150648593902,1.0,1.0,-2.7378575801849365,0.95920068025589,1.7786569595336914,0.3429064452648163,0.920155942440033,0.920155942440033,0.0,120.87786865234376,136.0,32948.15625,0.0,1731.5799560546875,1.0,282.7582092285156,284.9307556152344,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408800959587097,1.0,0.0,0.0,3.6321122646331774,3.63213562965393,8.802617230685428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2509765625,0.0,1499.784423828125,1895.4371337890625,0.0,2849.939208984375,0.8999783396720886,1.0,0.0,3.0,1.0,0.0
12135540,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.9990000128746032,0.6308198571205139,0.4972308874130249,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.8896422386169434,0.3900085687637329,0.3703075647354126,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8151466846466064,0.2964632213115692,0.2088847458362579,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7739392518997192,0.2539989054203033,0.2426777184009552,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.7327635288238525,0.2136763036251068,0.9717530012130736,285.9721069335937,284.95001220703125,299.23907470703125,288.3475952148437,298.018798828125,297.3625183105469,285.9603881835937,1.0,0.5189615488052368,0.4766020476818084,0.4766020476818084,1.0,1.0,-2.7503437995910645,0.9632624983787536,1.7870813608169556,0.344182401895523,0.9252869486808776,0.9252869486808776,0.0,122.73241424560548,136.0,33704.76171875,0.0,1758.9337158203125,1.0,282.5013122558594,284.72271728515625,291.4823303222656,293.7542419433594,293.1499938964844,293.1499938964844,282.45001220703125,34326.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561611771583557,1.0,0.0,0.0,3.662753105163574,3.662776947021485,8.951762993092416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.57470703125,0.0,1534.8388671875,1895.4371337890625,0.0,2993.007568359375,0.9069153666496276,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283125281333923,0.5027441382408142,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8874124884605408,0.3912912011146545,0.3716813623905182,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126010298728943,0.2966750860214233,0.2091543972492218,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717285752296448,0.2544872760772705,0.243298590183258,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305212020874023,0.2137410640716552,0.972805380821228,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.01275634765625,297.3477478027344,285.9035339355469,1.0,0.521643877029419,0.4760890305042267,0.4760890305042267,1.0,1.0,-2.760958194732666,0.9665566682815552,1.7944016456604004,0.3451124429702759,0.9309350252151488,0.9309350252151488,0.0,124.75057220458984,139.0,33873.9140625,0.0,1784.44482421875,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644294738769531,1.0,0.0,0.0,3.690121650695801,3.69014573097229,9.086040222427982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.88330078125,0.0,1566.644287109375,1895.4371337890625,0.0,3070.5537109375,0.9131855964660645,1.0,0.0,3.0,1.0,0.0
12135660,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9990000128746032,0.6250155568122864,0.5084158778190613,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.8850151300430298,0.3923986852169037,0.3729143738746643,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.8098426461219788,0.2967218160629272,0.2093220800161361,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7693320512771606,0.2548153698444366,0.2437787801027298,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.7280778884887695,0.213631734251976,0.9731432199478148,285.7289733886719,284.95001220703125,299.2606506347656,288.35125732421875,298.0074768066406,297.33447265625,285.71734619140625,1.0,0.5241897106170654,0.4755464494228363,0.4755464494228363,1.0,1.0,-2.7704432010650635,0.9693318009376526,1.8011114597320557,0.3457707166671753,0.9344199895858764,0.9344199895858764,0.0,126.7947235107422,139.0,34599.93359375,0.0,1808.5318603515625,1.0,282.1999206542969,284.4474182128906,291.4605407714844,293.7994079589844,293.1499938964844,293.1499938964844,282.1499938964844,34634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759609460830688,1.0,0.0,0.0,3.7148499488830566,3.714874267578125,9.208222877532536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.57275390625,0.0,1596.120849609375,1895.4371337890625,0.0,3178.717529296875,0.9188196063041688,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209515333175659,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822305202484131,0.3933067917823791,0.3738889694213867,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378831863403,0.2965825796127319,0.2093135863542556,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.766572117805481,0.2549676895141601,0.2440480589866638,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.725255012512207,0.2133188247680664,0.9724292159080504,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265727639198303,0.4750038683414459,0.4750038683414459,1.0,1.0,-2.7783493995666504,0.9714569449424744,1.8068925142288208,0.3461346626281738,0.9384722113609314,0.9384722113609314,0.0,128.91867065429688,127.0,34737.8359375,0.0,1830.71630859375,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806368112564087,1.0,0.0,0.0,3.736240863800049,3.736265420913696,9.314574640484352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94921875,0.0,1621.9149169921875,1895.4371337890625,0.0,3222.54833984375,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135780,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.9990000128746032,0.6166771650314331,0.5158310532569885,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.8821289539337158,0.3940987884998321,0.3747507929801941,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.8057966828346252,0.2963392436504364,0.2092230916023254,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881896972656,0.7660422325134277,0.255009263753891,0.2441866248846054,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.724307119846344,0.2128552049398422,0.9708954095840454,285.484375,284.95001220703125,299.28192138671875,288.3598022460937,297.9998474121094,297.3131103515625,285.4723815917969,1.0,0.5266340374946594,0.4744612872600555,0.4744612872600555,1.0,1.0,-2.779252767562866,0.9707319140434264,1.8085209131240845,0.3454079031944275,0.9402996897697448,0.9402996897697448,0.0,129.376220703125,127.0,35385.3828125,0.0,1834.26953125,1.0,281.8987731933594,284.1724548339844,291.4390563964844,293.82635498046875,293.1499938964844,293.1499938964844,281.8500061035156,34956.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892195224761963,1.0,0.0,0.0,3.754936933517456,3.7549617290496826,9.408027494828276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.658203125,0.0,1645.0506591796875,1895.4371337890625,0.0,3302.90771484375,0.9280425310134888,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127267479896545,0.5144214034080505,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834426403045654,0.3947373330593109,0.3753601908683777,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062067031860352,0.2959595918655395,0.2089634835720062,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666683793067932,0.2549187839031219,0.2441162317991256,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.724308967590332,0.212228238582611,0.9682502746582032,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960327148437,297.3030090332031,285.4180603027344,1.0,0.5255212187767029,0.4739187061786651,0.4739187061786651,1.0,1.0,-2.774724006652832,0.967826247215271,1.8068978786468504,0.3435920178890228,0.942735195159912,0.942735195159912,0.0,128.78414916992188,115.0,35443.90625,0.0,1824.4949951171875,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915619254112244,1.0,0.0,0.0,3.7703022956848153,3.77032732963562,9.48518106724805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55859375,0.0,1664.257568359375,1895.4371337890625,0.0,3324.8115234375,0.9316290616989136,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095306873321533,0.5105637907981873,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861894607543945,0.3953510522842407,0.3759446740150451,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078948855400085,0.2955648899078369,0.208687424659729,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684757113456726,0.2547961771488189,0.2439969927072525,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7252950072288513,0.2115504294633865,0.965215265750885,285.25927734375,284.95001220703125,299.3031921386719,288.3735656738281,297.99151611328125,297.2921142578125,285.2484741210937,1.0,0.523410439491272,0.4733761250972748,0.4733761250972748,1.0,1.0,-2.766674518585205,0.9635047316551208,1.80316972732544,0.3411225378513336,0.9432401061058044,0.9432401061058044,0.0,127.32168579101562,115.0,36185.27734375,0.0,1805.259033203125,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984302282333374,1.0,0.0,0.0,3.7832324504852295,3.7832577228546143,9.550351478537775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.3798828125,0.0,1680.8367919921875,1895.4371337890625,0.0,3388.947265625,0.93461412191391,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070002317428589,0.5048547983169556,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899583220481873,0.3958759605884552,0.3763750791549682,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104272484779358,0.2950954735279083,0.2083125114440918,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.771126389503479,0.2545994818210602,0.2437544614076614,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.726977527141571,0.2108024954795837,0.9616017937660216,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9873046875,297.2813415527344,285.1925048828125,1.0,0.5204377174377441,0.4730989933013916,0.4730989933013916,1.0,1.0,-2.75525164604187,0.9583181142807008,1.796933650970459,0.3385309875011444,0.9441843628883362,0.9441843628883362,0.0,125.19129943847656,103.0,36160.8203125,0.0,1777.87646484375,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998145461082458,1.0,0.0,0.0,3.793078899383545,3.7931041717529297,9.60012812356581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9462890625,0.0,1693.652587890625,1895.4371337890625,0.0,3401.855712890625,0.9369484782218932,1.0,0.0,3.0,1.0,0.0
12136020,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.6052218079566956,0.4972515106201172,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8949593305587769,0.3963733911514282,0.3768080472946167,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8139554262161255,0.2946087121963501,0.2079410701990127,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7748104333877563,0.2543787658214569,0.2434957325458526,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7295246720314026,0.2100492864847183,0.9579229950904846,285.0303649902344,284.95001220703125,299.32440185546875,288.3922119140625,297.983642578125,297.2715759277344,285.01910400390625,1.0,0.5167540311813354,0.4728218615055084,0.4728218615055084,1.0,1.0,-2.7414608001708984,0.9522143006324768,1.7892465591430664,0.335536390542984,0.9431243538856506,0.9431243538856506,0.0,122.43653869628906,103.0,36827.80859375,0.0,1744.239501953125,1.0,281.2974853515625,283.6332702636719,291.4422912597656,293.9099426269531,293.1499938964844,293.1499938964844,281.25,35570.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059547185897828,1.0,0.0,0.0,3.800421476364136,3.800446748733521,9.637331004341831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.326171875,0.0,1703.70458984375,1895.4371337890625,0.0,3459.024658203125,0.938675045967102,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040690541267395,0.4882850348949432,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900808811187744,0.3967864513397217,0.3770951628684997,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180965185165405,0.2940496802330017,0.2074764370918274,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7792150974273682,0.2540929317474365,0.2431291937828064,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.732671856880188,0.2092608660459518,0.9538821578025818,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798583984375,297.2618103027344,284.9609375,1.0,0.5124441981315613,0.4725446999073028,0.4725446999073028,1.0,1.0,-2.725179433822632,0.945109724998474,1.7800698280334473,0.3320918381214142,0.9425018429756165,0.9425018429756165,0.0,119.23405456542967,106.0,36737.69921875,0.0,1705.15771484375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066605567932128,1.0,0.0,0.0,3.804685592651367,3.804711103439331,9.65897129390214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.8662109375,0.0,1709.9097900390625,1895.4371337890625,0.0,3465.58642578125,0.9397525191307068,1.0,0.0,3.0,1.0,0.0
12136140,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9990000128746032,0.60332852602005,0.4825706481933594,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.9047845602035522,0.3971993625164032,0.3774582743644714,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8206183910369873,0.2934967875480652,0.2070674300193786,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.7820119857788086,0.2538095414638519,0.2428216636180877,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.734466552734375,0.2085068076848983,0.9502223134040833,284.8025817871094,284.95001220703125,299.3455810546875,288.4153747558594,297.976806640625,297.2529602050781,284.7923278808594,1.0,0.5098175406455994,0.4722675681114197,0.4722675681114197,1.0,1.0,-2.7134759426116943,0.939871072769165,1.7736048698425293,0.3292795419692993,0.9399510025978088,0.9399510025978088,0.0,117.16317749023438,106.0,37469.2734375,0.0,1678.4080810546875,1.0,280.99725341796875,283.3685607910156,291.45855712890625,293.9612731933594,293.1499938964844,293.1499938964844,280.95001220703125,35871.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121520519256592,1.0,0.0,0.0,3.8064510822296143,3.806476593017578,9.667936637924868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6357421875,0.0,1713.294677734375,1895.4371337890625,0.0,3516.56494140625,0.9402241110801696,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023176312446594,0.4790310263633728,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.9074145555496216,0.3975632488727569,0.3777458071708679,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.8219454884529114,0.2929007112979889,0.2066139131784439,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835963368415833,0.2534882426261902,0.2424725145101547,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.7352544069290161,0.2077372968196869,0.9465301632881165,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.97369384765625,297.24383544921875,284.74322509765625,1.0,0.5077793002128601,0.4719904363155365,0.4719904363155365,1.0,1.0,-2.70416259765625,0.9355854988098145,1.768577218055725,0.3270061910152435,0.9379625916481018,0.9379625916481018,0.0,115.82005310058594,109.0,37477.9296875,0.0,1658.673583984375,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126312732696532,1.0,0.0,0.0,3.805269956588745,3.805295467376709,9.661937383498298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.67041015625,0.0,1712.9154052734375,1895.4371337890625,0.0,3521.007080078125,0.9400745034217834,1.0,0.0,3.0,1.0,0.0
12136260,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5930480957031,0.9990000128746032,0.6010149121284485,0.4767241477966308,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.909332513809204,0.3979395627975464,0.3781078159809112,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8226828575134277,0.2923189997673034,0.2062107771635055,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.7845600843429565,0.2531750798225403,0.2421734929084777,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.7355279326438904,0.2069851607084274,0.9431053400039672,284.5942687988281,284.95001220703125,299.36669921875,288.4426574707031,297.97149658203125,297.2353515625,284.5841979980469,1.0,0.5062764286994934,0.4720640480518341,0.4720640480518341,1.0,1.0,-2.696862936019897,0.9327514171600342,1.7641115188598633,0.3257396221160888,0.9341319799423218,0.9341319799423218,0.0,114.9050521850586,109.0,38316.2109375,0.0,1643.923095703125,1.0,280.6972961425781,283.1239929199219,291.4862365722656,294.0350646972656,293.1499938964844,293.1499938964844,280.6499938964844,36161.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183608293533324,1.0,0.0,0.0,3.801725149154663,3.801750898361206,9.643945304560475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.84716796875,0.0,1709.869140625,1895.4371337890625,0.0,3574.023193359375,0.939347207546234,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992457270622253,0.4757674634456634,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910256564617157,0.3982633054256439,0.3783888816833496,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346373558044,0.2916915118694305,0.2057582587003708,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847126722335815,0.2528223991394043,0.2418249547481537,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170778274536,0.2061966061592102,0.9395139217376708,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9692077636719,297.2265014648437,284.5395812988281,1.0,0.5052047371864319,0.4721376299858093,0.4721376299858093,1.0,1.0,-2.690770149230957,0.930445432662964,1.7603248357772827,0.3247435092926025,0.9308258891105652,0.9308258891105652,0.0,114.41738891601562,112.0,38340.86328125,0.0,1632.9326171875,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193676114082336,1.0,0.0,0.0,3.7951974868774414,3.795222997665405,9.61085561357322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6904296875,0.0,1703.0738525390625,1895.4371337890625,0.0,3583.3212890625,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
12136380,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.9990000128746032,0.597083330154419,0.4756775498390198,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3943786621094,0.910628616809845,0.3985927999019623,0.3787344992160797,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.396240234375,0.8221731781959534,0.2910737693309784,0.2053496539592743,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973388671875,0.784423828125,0.2524743974208832,0.2415192127227783,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.7343286871910095,0.2054077833890915,0.9360799789428712,284.39434814453125,284.95001220703125,299.38775634765625,288.47369384765625,297.9673156738281,297.2182312011719,284.38458251953125,1.0,0.504508912563324,0.4722112119197845,0.4722112119197845,1.0,1.0,-2.686090469360352,0.9287075996398926,1.757382869720459,0.3240036070346832,0.925704538822174,0.925704538822174,0.0,114.22490692138672,112.0,39186.41015625,0.0,1625.35498046875,1.0,280.3976135253906,282.8887023925781,291.5212097167969,294.12213134765625,293.1499938964844,293.1499938964844,280.3500061035156,36452.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255222082138062,1.0,0.0,0.0,3.786257266998291,3.786282777786255,9.565628715790808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.60888671875,0.0,1693.6212158203125,1895.4371337890625,0.0,3640.03076171875,0.9360579252243042,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.594414234161377,0.4766200184822082,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101880192756652,0.3988643288612366,0.3789898157119751,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.8210856318473816,0.2904070913791656,0.2048864662647247,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7834912538528442,0.2520840764045715,0.2411575317382812,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329874038696289,0.204569473862648,0.9323951601982116,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652404785156,297.2095642089844,284.3437194824219,1.0,0.5041088461875916,0.4722848236560821,0.4722848236560821,1.0,1.0,-2.6821091175079346,0.9272496700286864,1.754859447479248,0.3233975768089294,0.9211271405220032,0.9211271405220032,0.0,114.34915924072266,115.0,39220.3359375,0.0,1620.242919921875,1.0,280.357177734375,282.8429870605469,291.5136413574219,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268839955329896,1.0,0.0,0.0,3.774208068847656,3.77423357963562,9.504843774266192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7568359375,0.0,1680.3531494140625,1895.4371337890625,0.0,3652.547119140625,0.9334735870361328,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913523435592651,0.4781522154808044,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093878269195556,0.3991394340991974,0.3793031275272369,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040100097656,0.8197298049926758,0.2897495627403259,0.2044634371995926,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.205078125,0.78227299451828,0.2516973912715912,0.2408336251974105,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313916683197021,0.2037221044301986,0.9288028478622437,284.2021789550781,284.95001220703125,299.40875244140625,288.50811767578125,297.9635925292969,297.2015380859375,284.1927185058594,1.0,0.5039697289466858,0.4723584055900574,0.4723584055900574,1.0,1.0,-2.6791110038757324,0.9261873960494996,1.752923607826233,0.3229696154594421,0.9147658944129944,0.9147658944129944,0.0,114.67585754394533,115.0,40062.58984375,0.0,1617.4669189453125,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331910610198976,1.0,0.0,0.0,3.759615898132324,3.75964093208313,9.431487910660508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.14794921875,0.0,1664.392578125,1895.4371337890625,0.0,3710.35595703125,0.9302738308906556,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878089666366577,0.4804702699184418,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079718589782716,0.3993547856807709,0.3795223236083984,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178796768188477,0.2890431582927704,0.2039844095706939,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805591821670532,0.2512678503990173,0.2404510527849197,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293598651885986,0.2028189897537231,0.9249169826507568,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.9615173339844,297.19317626953125,284.1551208496094,1.0,0.5040290355682373,0.4722737073898315,0.4722737073898315,1.0,1.0,-2.676454305648804,0.9249748587608336,1.7514793872833252,0.3223241865634918,0.9089620113372804,0.9089620113372804,0.0,115.24007415771484,103.0,40097.296875,0.0,1616.2652587890625,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346628785133362,1.0,0.0,0.0,3.741689443588257,3.741714477539064,9.341760573988722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.57275390625,0.0,1644.4951171875,1895.4371337890625,0.0,3723.805908203125,0.9263849258422852,1.0,0.0,3.0,1.0,0.0
12136620,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130310058594,0.9990000128746032,0.5842486619949341,0.4784203767776489,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01422119140625,0.9095826745033264,0.3995585143566131,0.3797367811203003,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01617431640625,0.8183692693710327,0.2883326709270477,0.2035000026226043,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172424316406,0.781247079372406,0.2508278787136078,0.2400442063808441,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193176269531,0.7293203473091125,0.2018910497426986,0.9208087921142578,284.0142822265625,284.95001220703125,299.4296875,288.5455627441406,297.9595947265625,297.185546875,284.0043640136719,1.0,0.5020602345466614,0.4721890091896057,0.4721890091896057,1.0,1.0,-2.668256521224976,0.9214909672737122,1.7467656135559082,0.3208412826061249,0.9013633131980896,0.9013633131980896,0.0,114.37777709960938,103.0,40861.80078125,0.0,1600.7135009765625,1.0,279.799072265625,282.4413757324219,291.5950012207031,294.3026428222656,293.1499938964844,293.1499938964844,279.75,37079.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408569931983948,1.0,0.0,0.0,3.720978975296021,3.721003770828247,9.2386324013205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.7265625,0.0,1621.8167724609375,1895.4371337890625,0.0,3780.234375,0.921827793121338,1.0,0.0,3.0,1.0,0.0
12136680,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.9990000128746032,0.581181526184082,0.4738133549690246,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129294157028198,0.3996856212615967,0.3798044323921203,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201293349266052,0.2875609099864959,0.2029231488704681,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832587957382202,0.2503344118595123,0.2395294159650802,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7303685545921326,0.2009128928184509,0.916202425956726,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9574279785156,297.1778259277344,283.9613037109375,1.0,0.4991709887981415,0.4721043109893799,0.4721043109893799,1.0,1.0,-2.6559605598449707,0.9163663387298584,1.7395942211151123,0.3185189664363861,0.8942215442657471,0.8942215442657471,0.0,112.6505355834961,91.0,40772.4375,0.0,1575.59326171875,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942015826702118,1.0,0.0,0.0,3.6964304447174072,3.696455001831055,9.117134709413222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.35546875,0.0,1594.8834228515625,1895.4371337890625,0.0,3790.75830078125,0.9164822101593018,1.0,0.0,3.0,1.0,0.0
12136740,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.9990000128746032,0.5796876549720764,0.4667659401893616,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0905456542969,0.9183516502380372,0.4002533257007599,0.3800140619277954,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0886535644531,0.8233605623245239,0.2871747314929962,0.2024374604225158,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876159667969,0.7867984771728516,0.2501299977302551,0.2390959113836288,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.7326900959014893,0.2001944780349731,0.911917507648468,284.0904541015625,284.95001220703125,299.4505310058594,288.5856018066406,297.9582824707031,297.17486572265625,284.099853515625,1.0,0.4955084919929504,0.472019612789154,0.472019612789154,1.0,1.0,-2.6414926052093506,0.9103708267211914,1.7311216592788696,0.315764844417572,0.88969486951828,0.88969486951828,0.0,110.18343353271484,91.0,39720.0859375,0.0,1544.3504638671875,1.0,280.0021057128906,282.5688171386719,291.5220642089844,294.017578125,293.1499938964844,293.1499938964844,280.04998779296875,37246.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311853051185608,1.0,0.0,0.0,3.6725013256073,3.6725258827209473,8.999476222015801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.7919921875,0.0,1567.7275390625,1895.4371337890625,0.0,3692.0009765625,0.9111981987953186,1.0,0.0,3.0,1.0,0.0
