time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.9990000128746032,0.5799291133880615,0.4568455219268799,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.9266880750656128,0.4012826979160309,0.3806999325752258,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286508917808533,0.2872030436992645,0.202260211110115,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.7924836277961731,0.2502571642398834,0.2389781475067138,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.736851692199707,0.1998163312673568,0.909042477607727,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.96246337890625,297.1771240234375,284.1405944824219,1.0,0.4912667870521545,0.4719349145889282,0.4719349145889282,1.0,1.0,-2.6265876293182373,0.9042008519172668,1.7223867177963257,0.3129176497459411,0.8848257064819336,0.8848257064819336,0.0,106.9521942138672,94.0,39430.48828125,0.0,1509.4039306640625,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228731393814088,1.0,0.0,0.0,3.650075435638428,3.650099754333496,8.889902005648764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.84228515625,0.0,1542.4075927734375,1895.4371337890625,0.0,3615.649658203125,0.9061475396156312,1.0,0.0,3.0,1.0,0.0
12136860,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853088378906,0.9990000128746032,0.5813276171684265,0.4496112167835235,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843017578125,0.9334065318107604,0.4026003777980804,0.3816899359226227,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.832813560962677,0.2874923348426819,0.2022914290428161,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810363769531,0.7969828844070435,0.2506121098995209,0.2391051203012466,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.7401256561279297,0.1997068673372268,0.9074923992156982,284.2841186523437,284.95001220703125,299.4712829589844,288.6278686523437,297.9691162109375,297.1822814941406,284.2948608398437,1.0,0.4887770414352417,0.4720266759395599,0.4720266759395599,1.0,1.0,-2.617396116256714,0.9006679058074951,1.7167282104492188,0.3112376928329468,0.8817737698554993,0.8817737698554993,0.0,104.68347930908205,94.0,38433.0703125,0.0,1486.8115234375,1.0,280.29852294921875,282.8097839355469,291.5143127441406,293.8930053710937,293.1499938964844,293.1499938964844,280.3500061035156,37142.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094037413597108,1.0,0.0,0.0,3.628675937652588,3.628700017929077,8.785969498603663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.7548828125,0.0,1518.0703125,1895.4371337890625,0.0,3491.0693359375,0.901364266872406,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832703709602356,0.4436459839344024,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.93950092792511,0.4041919112205505,0.3830333352088928,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366348743438721,0.2880260646343231,0.2025559097528457,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011007308959961,0.2511855363845825,0.2395046949386596,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7431966066360474,0.1998510509729385,0.9073686003684998,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776916503906,297.1900939941406,284.3466186523437,1.0,0.4870032966136932,0.4721184372901916,0.4721184372901916,1.0,1.0,-2.612485647201538,0.8988705277442932,1.7136150598526,0.3104536831378937,0.8783841729164124,0.8783841729164124,0.0,102.93196105957033,97.0,38268.29296875,0.0,1472.39794921875,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011987447738647,1.0,0.0,0.0,3.609713315963745,3.6097371578216553,8.694381676832563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50537109375,0.0,1496.6466064453125,1895.4371337890625,0.0,3414.756103515625,0.8970445394515991,1.0,0.0,3.0,1.0,0.0
12136980,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964294433594,0.9990000128746032,0.5854266285896301,0.4388433396816253,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955444335937,0.9447757005691528,0.4059276878833771,0.3845102787017822,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.8399614691734314,0.2886850237846374,0.2029113173484802,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921264648437,0.8046956658363342,0.2518826127052307,0.2400307059288025,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897155761719,0.74592524766922,0.2001468688249588,0.9080313444137572,284.49530029296875,284.95001220703125,299.491943359375,288.6720275878906,297.987060546875,297.1988220214844,284.506591796875,1.0,0.4858685731887817,0.4722101986408233,0.4722101986408233,1.0,1.0,-2.610339879989624,0.8981859087944031,1.7121540307998655,0.310183048248291,0.8768059015274048,0.8768059015274048,0.0,101.59930419921876,97.0,37376.484375,0.0,1463.592529296875,1.0,280.597412109375,283.0630798339844,291.56103515625,293.86083984375,293.1499938964844,293.1499938964844,280.6499938964844,36927.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890567421913147,1.0,0.0,0.0,3.592649459838867,3.5926733016967773,8.612376518613019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.732421875,0.0,1477.128173828125,1895.4371337890625,0.0,3301.385009765625,0.8931926488876343,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877846479415894,0.434854507446289,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599365234375,0.949570894241333,0.4078407287597656,0.3862208425998688,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430503010749817,0.2894979417324066,0.2034161537885666,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079954385757446,0.2527234852313995,0.2407379448413849,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7485033869743347,0.2005980163812637,0.909599542617798,284.55987548828125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974670410156,297.2090148925781,284.5627136230469,1.0,0.4853078424930572,0.4723019599914551,0.4723019599914551,1.0,1.0,-2.610938787460327,0.8986073136329651,1.7123314142227173,0.3104136884212494,0.8749008178710938,0.8749008178710938,0.0,100.58424377441406,100.0,37289.234375,0.0,1459.878173828125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826399445533752,1.0,0.0,0.0,3.5787086486816406,3.5787320137023926,8.545667355974729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.37548828125,0.0,1461.197998046875,1895.4371337890625,0.0,3241.31591796875,0.8899624347686768,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901703834533691,0.4319198727607727,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535170197486876,0.4098305702209472,0.3879874944686889,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.845582902431488,0.2903741300106048,0.2039586752653122,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.810666024684906,0.2536332309246063,0.2415099292993545,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.7506437301635742,0.2011252790689468,0.9115614295005798,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.00640869140625,297.2168273925781,284.72296142578125,1.0,0.4852332770824432,0.4723937213420868,0.4723937213420868,1.0,1.0,-2.613468647003174,0.8998064398765564,1.7136621475219729,0.3110047876834869,0.8747730851173401,0.8747730851173401,0.0,99.91498565673828,100.0,36452.7421875,0.0,1460.2828369140625,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87225341796875,1.0,0.0,0.0,3.567183494567871,3.567206621170044,8.490713412356854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4990234375,0.0,1447.67431640625,1895.4371337890625,0.0,3143.947998046875,0.8873198628425598,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926527380943298,0.4296675324440002,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570216536521912,0.4119466245174408,0.3899298012256622,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478626608848572,0.2913580238819122,0.2046112418174743,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8130328059196472,0.2546437382698059,0.2424148321151733,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7525845170021057,0.2017481178045272,0.914115071296692,284.7759704589844,284.95001220703125,299.5227966308594,288.7408752441406,298.01629638671875,297.2261962890625,284.7787780761719,1.0,0.4855964481830597,0.4723425507545471,0.4723425507545471,1.0,1.0,-2.618032693862915,0.9015714526176452,1.7164613008499146,0.3117128312587738,0.8743065595626831,0.8743065595626831,0.0,99.49455261230467,118.0,36402.3984375,0.0,1464.5247802734375,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673669695854187,1.0,0.0,0.0,3.5591323375701904,3.559155464172364,8.4524293697541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.7841796875,0.0,1438.0450439453125,1895.4371337890625,0.0,3098.110595703125,0.8853833079338074,1.0,0.0,3.0,1.0,0.0
12137220,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.5947063565254211,0.4332992136478424,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9559060335159302,0.4141201674938202,0.3919413685798645,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8465108871459961,0.2923889458179474,0.2053144127130508,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8118892312049866,0.2557070553302765,0.2434035092592239,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7513325214385986,0.2024179250001907,0.9170879125595092,284.9301147460937,284.95001220703125,299.53302001953125,288.76434326171875,298.0266418457031,297.2357482910156,284.9421081542969,1.0,0.4885580241680145,0.4722913801670074,0.4722913801670074,1.0,1.0,-2.630399227142334,0.9064838886260986,1.7239153385162354,0.3136357367038727,0.8756537437438965,0.8756537437438965,0.0,100.83879852294922,118.0,35670.9375,0.0,1487.219482421875,1.0,281.1961364746094,283.57342529296875,291.6820068359375,293.8724365234375,293.1499938964844,293.1499938964844,281.25,36320.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581954836845398,1.0,0.0,0.0,3.5537729263305664,3.55379605293274,8.426992508248077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.80029296875,0.0,1431.055908203125,1895.4371337890625,0.0,3012.08203125,0.8841001987457275,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957690477371216,0.4407598674297333,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519598484039308,0.416420578956604,0.3941532373428345,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081009864807,0.2935262620449066,0.2061460614204406,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085926175117493,0.2568656206130981,0.2445482909679412,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786608695984,0.2031623721122741,0.9206982851028442,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0373229980469,297.2453918457031,285.00799560546875,1.0,0.4929251670837402,0.4722402095794678,0.4722402095794678,1.0,1.0,-2.648725986480713,0.913785755634308,1.7349401712417605,0.316739946603775,0.8768020272254944,0.8768020272254944,0.0,103.40119171142578,136.0,35783.1015625,0.0,1523.7752685546875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85451340675354,1.0,0.0,0.0,3.5522725582122803,3.552295446395874,8.419878554377647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.591796875,0.0,1428.26611328125,1895.4371337890625,0.0,2977.56103515625,0.8836085200309753,1.0,0.0,3.0,1.0,0.0
12137340,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.9990000128746032,0.5955830812454224,0.4513468444347381,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9456239938735962,0.4187813699245453,0.3964106738567352,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.8378251791000366,0.2947096228599548,0.2070088982582092,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.803439736366272,0.2580686509609222,0.2457451671361923,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.7435489892959595,0.2039314806461334,0.9245113730430604,285.17315673828125,284.95001220703125,299.5533752441406,288.811767578125,298.0472717285156,297.2536315917969,285.18603515625,1.0,0.4984875619411468,0.4721890389919281,0.4721890389919281,1.0,1.0,-2.6712095737457275,0.9227576851844788,1.748451828956604,0.3206073045730591,0.879919171333313,0.879919171333313,0.0,106.98106384277344,136.0,35311.80078125,0.0,1571.2447509765625,1.0,281.4960021972656,283.8478698730469,291.7435913085937,293.9029235839844,293.1499938964844,293.1499938964844,281.54998779296875,35953.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468130826950073,1.0,0.0,0.0,3.553926467895508,3.5539495944976807,8.427721240877872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.080078125,0.0,1428.546630859375,1895.4371337890625,0.0,2905.430908203125,0.8838703036308289,1.0,0.0,3.0,1.0,0.0
12137400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942526459693909,0.4641978144645691,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377740025520324,0.4212700724601745,0.3988613784313202,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427039146423,0.2959999144077301,0.207992821931839,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972259521484375,0.259363442659378,0.2470818608999252,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381262183189392,0.2047619521617889,0.9288303256034852,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576477050781,297.2622985839844,285.25885009765625,1.0,0.5050653219223022,0.4721378684043884,0.4721378684043884,1.0,1.0,-2.697568893432617,0.9332848191261292,1.7642841339111328,0.3251759707927704,0.8828127384185791,0.8828127384185791,0.0,111.3931121826172,154.0,35553.9375,0.0,1628.8272705078125,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450486660003662,1.0,0.0,0.0,3.559683322906494,3.559706211090088,8.455046440758451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04736328125,0.0,1433.3349609375,1895.4371337890625,0.0,2888.919189453125,0.8849831819534302,1.0,0.0,3.0,1.0,0.0
12137460,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.9990000128746032,0.5917155742645264,0.4791581034660339,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.928536891937256,0.4238016009330749,0.4013407826423645,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8248185515403748,0.2973218560218811,0.208996906876564,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.7900948524475098,0.2606894969940185,0.2484548687934875,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.7319899797439575,0.2055907398462295,0.9332302212715148,285.4273681640625,284.95001220703125,299.5736083984375,288.8595275878906,298.0677490234375,297.2714538574219,285.4401550292969,1.0,0.512466311454773,0.4716129601001739,0.4716129601001739,1.0,1.0,-2.7266647815704346,0.944032907485962,1.7826318740844729,0.3293741345405578,0.8876665234565735,0.8876665234565735,0.0,116.6086883544922,154.0,35147.1640625,0.0,1695.20703125,1.0,281.7963256835937,284.1274108886719,291.8095703125,293.955810546875,293.1499938964844,293.1499938964844,281.8500061035156,35566.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839229166507721,1.0,0.0,0.0,3.568629503250122,3.568652629852295,8.497598855683464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.81103515625,0.0,1441.3394775390625,1895.4371337890625,0.0,2834.513916015625,0.8868661522865295,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882269740104675,0.4955234229564667,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188456535339355,0.4264396727085113,0.4039903283119201,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501823425293,0.2987328767776489,0.2101070284843444,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826645970344543,0.2620920240879059,0.2499490827322006,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255797982215881,0.2064450532197952,0.9379708766937256,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.07879638671875,297.2821350097656,285.5142822265625,1.0,0.5205510258674622,0.4710880815982818,0.4710880815982818,1.0,1.0,-2.75833797454834,0.955729842185974,1.8026081323623653,0.3339541256427765,0.8922760486602783,0.8922760486602783,0.0,122.47395324707033,157.0,35452.17578125,0.0,1769.842041015625,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391655087471008,1.0,0.0,0.0,3.581549882888794,3.581573247909546,8.559242132832878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.638671875,0.0,1453.846923828125,1895.4371337890625,0.0,2833.91943359375,0.889583170413971,1.0,0.0,3.0,1.0,0.0
12137580,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.9990000128746032,0.5841764807701111,0.5085943341255188,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67877197265625,0.9120014309883118,0.4290826618671417,0.4065819978713989,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763916015625,0.8120875358581543,0.3001421093940735,0.2111759185791015,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752624511719,0.7772812843322754,0.2634950280189514,0.2513987421989441,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.7207521200180054,0.2072454988956451,0.9423090815544128,285.6785888671875,284.95001220703125,299.5937194824219,288.9072265625,298.0875244140625,297.28955078125,285.6902160644531,1.0,0.5269783139228821,0.4705631732940674,0.4705631732940674,1.0,1.0,-2.785414695739746,0.965532660484314,1.819882035255432,0.3378847539424896,0.8987706303596497,0.8987706303596497,0.0,127.35698699951172,157.0,35008.40234375,0.0,1834.272216796875,1.0,282.0970153808594,284.40142822265625,291.87188720703125,294.0129089355469,293.1499938964844,293.1499938964844,282.1499938964844,35192.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346824049949646,1.0,0.0,0.0,3.59743595123291,3.597459316253662,8.635339554530219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.8935546875,0.0,1469.516845703125,1895.4371337890625,0.0,2792.07568359375,0.8930251002311707,1.0,0.0,3.0,1.0,0.0
12137640,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803430676460266,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070777893066406,0.4317891299724579,0.4092618227005005,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203201293945,0.3016044497489929,0.2122940719127655,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732528448104858,0.2649443745613098,0.2528966665267944,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278264045715,0.2080424129962921,0.9465908408164978,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.2977294921875,285.7533569335937,1.0,0.5328311324119568,0.4700382947921753,0.4700382947921753,1.0,1.0,-2.8100643157958984,0.974348783493042,1.8357155323028564,0.3412530422210693,0.904873251914978,0.904873251914978,0.0,131.59727478027344,160.0,35233.125,0.0,1892.956298828125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354388475418091,1.0,0.0,0.0,3.616731643676758,3.6167550086975098,8.728223406251345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.41064453125,0.0,1489.3262939453125,1895.4371337890625,0.0,2799.131591796875,0.8971916437149048,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.993258774280548,0.576254665851593,0.5205665230751038,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.899670422077179,0.4339704513549804,0.4117990434169769,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010132312774658,0.3026205599308014,0.2133301049470901,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670279741287231,0.2660483717918396,0.2543273866176605,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7109053134918213,0.2085198163986206,0.9504995346069336,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,298.1019287109375,297.3012390136719,285.6235656738281,1.0,0.5376548171043396,0.4695133864879608,0.4695133864879608,1.0,1.0,-2.822206258773804,0.9781084060668944,1.8440979719161987,0.3426820933818817,0.9083243012428284,0.9083243012428284,0.0,136.9594268798828,160.0,36196.06640625,0.0,1937.843994140625,1.0,281.8991394042969,284.29791259765625,292.04254150390625,294.4093322753906,293.1499938964844,293.1499938964844,281.8500061035156,35048.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491120338439941,1.0,0.0,0.0,3.6350157260894775,3.635039567947388,8.816696777103061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.52978515625,0.0,1509.4737548828125,1895.4371337890625,0.0,2926.954345703125,0.9012330174446106,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.983385682106018,0.5728981494903564,0.5173995494842529,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916827440261841,0.4355844259262085,0.4137461185455322,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934688925743103,0.3031399846076965,0.2139917910099029,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7602825164794922,0.2667473554611206,0.2553597092628479,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7038992047309875,0.2086314111948013,0.9527052640914916,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.10321044921875,297.2997131347656,285.5806579589844,1.0,0.5414292812347412,0.4687107503414154,0.4687107503414154,1.0,1.0,-2.8252923488616943,0.9777262210845948,1.8475661277771,0.3417770564556122,0.9119921326637268,0.9119921326637268,0.0,142.45465087890625,163.0,36366.78515625,0.0,1969.349365234375,1.0,281.85797119140625,284.24200439453125,292.0702819824219,294.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,35092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859147846698761,1.0,0.0,0.0,3.6514055728912354,3.6514294147491455,8.896382155398896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.22265625,0.0,1527.9437255859375,1895.4371337890625,0.0,3021.012939453125,0.9049564599990844,1.0,0.0,3.0,1.0,0.0
12137820,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9745262265205384,0.5699687004089355,0.5148717761039734,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.8851613402366638,0.4368586540222168,0.4153258204460144,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.7871538996696472,0.3033581376075744,0.2144084423780441,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7547556161880493,0.267186164855957,0.2561054229736328,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.6978901028633118,0.2085202038288116,0.9536752104759216,285.4335021972656,284.95001220703125,299.6335754394531,289.0009765625,298.1025390625,297.2955322265625,285.423828125,1.0,0.5445153117179871,0.46790811419487,0.46790811419487,1.0,1.0,-2.8267197608947754,0.9766474962234496,1.8500723838806152,0.3404434621334076,0.9137816429138184,0.9137816429138184,0.0,147.1845703125,163.0,37227.91796875,0.0,1994.4508056640625,1.0,281.6010131835937,284.0477905273437,292.1228942871094,294.6033020019531,293.1499938964844,293.1499938964844,281.54998779296875,35189.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729722499847412,1.0,0.0,0.0,3.666339874267578,3.666363716125488,8.969303166850295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.74560546875,0.0,1545.3343505859375,1895.4371337890625,0.0,3150.690185546875,0.9083301424980164,1.0,0.0,3.0,1.0,0.0
12137880,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660191535949708,0.5670950412750244,0.5123807191848755,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793432116508484,0.4378367662429809,0.4165107607841491,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814001441001892,0.3033103048801422,0.2145672440528869,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497961521148682,0.2673852145671844,0.2565497756004333,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923378705978394,0.2082001268863678,0.9534184336662292,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000671386719,297.2886962890625,285.3755187988281,1.0,0.5469830632209778,0.4671054482460022,0.4671054482460022,1.0,1.0,-2.825570106506348,0.9745352864265442,1.851034879684448,0.3386496603488922,0.9160212874412536,0.9160212874412536,0.0,151.45361328125,166.0,37341.5,0.0,2013.1650390625,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800133466720581,1.0,0.0,0.0,3.678919315338135,3.678943395614624,9.030957812683482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.58935546875,0.0,1560.1453857421875,1895.4371337890625,0.0,3216.7060546875,0.911239743232727,1.0,0.0,3.0,1.0,0.0
12137940,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.95832496881485,0.5642839670181274,0.5100717544555664,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.874517560005188,0.4386680722236633,0.4175499975681305,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7765038013458252,0.3031297326087951,0.2146225124597549,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.7456189393997192,0.2674520909786224,0.2568496167659759,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.6875075697898865,0.2077672779560089,0.952536642551422,285.2298889160156,284.95001220703125,299.6532897949219,289.0462646484375,298.09698486328125,297.2810974121094,285.2206115722656,1.0,0.5489825010299683,0.4663028120994568,0.4663028120994568,1.0,1.0,-2.823413848876953,0.9720200300216676,1.8513938188552856,0.3366608321666717,0.9164579510688782,0.9164579510688782,0.0,155.16331481933594,166.0,38260.73046875,0.0,2027.5306396484373,1.0,281.3003845214844,283.7974548339844,292.14276123046875,294.6949768066406,293.1499938964844,293.1499938964844,281.25,35404.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902138471603394,1.0,0.0,0.0,3.6896395683288574,3.689663887023926,9.083665872822166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.79248046875,0.0,1573.21142578125,1895.4371337890625,0.0,3312.20751953125,0.9136939644813538,1.0,0.0,3.0,1.0,0.0
12138000,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508621692657472,0.5614122748374939,0.5076043009757996,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701290488243103,0.4393421411514282,0.4183560013771057,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719694375991821,0.3028082847595215,0.2145263850688934,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7417740225791931,0.2673816680908203,0.256962388753891,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829703450202942,0.2072115242481231,0.95089191198349,285.176025390625,284.95001220703125,299.6630859375,289.068359375,298.0930480957031,297.2723083496094,285.1741638183594,1.0,0.5505601167678833,0.4655001759529114,0.4655001759529114,1.0,1.0,-2.819462537765503,0.9687879085540771,1.8506746292114256,0.3343535959720611,0.9173786640167236,0.9173786640167236,0.0,158.55335998535156,169.0,38372.22265625,0.0,2037.4071044921875,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370544433594,293.1499938964844,293.1499938964844,280.95001220703125,35510.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943670988082886,1.0,0.0,0.0,3.697799205780029,3.6978235244750977,9.123887707573886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.14892578125,0.0,1583.2919921875,1895.4371337890625,0.0,3351.023193359375,0.9156256318092346,1.0,0.0,3.0,1.0,0.0
12138060,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9441289305686952,0.5585558414459229,0.5052489638328552,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8664692044258118,0.4399525821208954,0.4191238284111023,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7680835723876953,0.3024318516254425,0.2143996208906173,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7384892702102661,0.2672480940818786,0.2570151388645172,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6789873838424683,0.2066019177436828,0.9489638805389404,285.03009033203125,284.95001220703125,299.6728515625,289.09002685546875,298.0899963378906,297.2636413574219,285.0206298828125,1.0,0.5518357157707214,0.465280145406723,0.465280145406723,1.0,1.0,-2.815150022506714,0.9665382504463196,1.8486117124557493,0.3330959677696228,0.9165027737617492,0.9165027737617492,0.0,161.51535034179688,169.0,39296.3984375,0.0,2044.60302734375,1.0,280.9999389648437,283.554443359375,292.1640014648437,294.7787475585937,293.1499938964844,293.1499938964844,280.95001220703125,35648.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025185704231262,1.0,0.0,0.0,3.703899145126343,3.7039237022399902,9.154014719570114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.19384765625,0.0,1591.2939453125,1895.4371337890625,0.0,3427.0498046875,0.9170530438423156,1.0,0.0,3.0,1.0,0.0
12138120,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.937519669532776,0.5556127429008484,0.5027089715003967,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630329966545105,0.4404501616954803,0.4197219908237457,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643871307373047,0.3019582629203796,0.2141667902469635,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353644371032715,0.2670200169086456,0.2569376826286316,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590967178345,0.2059072405099868,0.9465101957321168,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865478515625,297.2542724609375,284.9740295410156,1.0,0.5528262257575989,0.4650601148605346,0.4650601148605346,1.0,1.0,-2.8094959259033203,0.9638325572013856,1.84566330909729,0.3316839039325714,0.9160857796669006,0.9160857796669006,0.0,164.2822265625,172.0,39375.453125,0.0,2048.648681640625,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35766.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053532481193542,1.0,0.0,0.0,3.707239866256714,3.707264423370361,9.17053512239363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.78759765625,0.0,1596.0098876953125,1895.4371337890625,0.0,3453.43115234375,0.9179121255874634,1.0,0.0,3.0,1.0,0.0
12138180,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9315319657325744,0.5526747107505798,0.5002674460411072,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8601121306419373,0.4409108161926269,0.4203192591667175,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7611587047576904,0.3014567494392395,0.213930606842041,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7326292991638184,0.2667573094367981,0.2568375766277313,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.6717385649681091,0.2051845341920852,0.9439332485198976,284.8294677734375,284.95001220703125,299.6922607421875,289.1318359375,298.08331298828125,297.2453308105469,284.8199157714844,1.0,0.5536245107650757,0.4648400843143463,0.4648400843143463,1.0,1.0,-2.803779125213623,0.9611035585403442,1.8426756858825684,0.3302525281906128,0.9138670563697816,0.9138670563697816,0.0,166.73570251464844,172.0,40262.37109375,0.0,2051.072021484375,1.0,280.6997375488281,283.3132629394531,292.1940002441406,294.8677978515625,293.1499938964844,293.1499938964844,280.6499938964844,35913.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125661253929138,1.0,0.0,0.0,3.708361387252808,3.708385944366455,9.176084176942824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.56005859375,0.0,1598.4136962890625,1895.4371337890625,0.0,3520.403076171875,0.9182291030883788,1.0,0.0,3.0,1.0,0.0
12138240,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.925589680671692,0.5496518611907959,0.4976417422294616,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857265055179596,0.4412768185138702,0.4207706451416015,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579934000968933,0.3008767068386078,0.213606521487236,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299339771270752,0.2664205431938171,0.2566334903240204,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683708429336548,0.2043959945440292,0.9409474730491638,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0797119140625,297.2359313964844,284.77374267578125,1.0,0.5542260408401489,0.4646200537681579,0.4646200537681579,1.0,1.0,-2.7969439029693604,0.9579302072525024,1.839013814926148,0.3286294937133789,0.9121173024177552,0.9121173024177552,0.0,169.0904083251953,175.0,40309.015625,0.0,2051.186767578125,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147698283195496,1.0,0.0,0.0,3.706563234329224,3.70658802986145,9.167188181891106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.87890625,0.0,1597.3116455078125,1895.4371337890625,0.0,3540.815185546875,0.9179426431655884,1.0,0.0,3.0,1.0,0.0
12138300,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.920206606388092,0.5466402173042297,0.4951201379299164,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.854799211025238,0.4416199326515198,0.4212396740913391,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.755179762840271,0.3002828359603882,0.2132926732301712,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275213599205017,0.2660646736621856,0.2564267814159393,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6653159856796265,0.2035944461822509,0.9379284381866456,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,298.0764465332031,297.2270812988281,284.61993408203125,1.0,0.554706335067749,0.4644000232219696,0.4644000232219696,1.0,1.0,-2.790223836898804,0.954804301261902,1.835419654846192,0.3270188271999359,0.9085693955421448,0.9085693955421448,0.0,171.2114715576172,175.0,41160.15625,0.0,2050.366943359375,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36195.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214621782302856,1.0,0.0,0.0,3.7024006843566895,3.702425241470337,9.146609158960928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.71826171875,0.0,1593.7340087890625,1895.4371337890625,0.0,3602.646484375,0.9170806407928468,1.0,0.0,3.0,1.0,0.0
12138360,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148550033569336,0.543550968170166,0.4924243986606598,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523213863372803,0.4418785274028778,0.4215764701366424,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523563504219055,0.2996207177639007,0.2129013538360595,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.72507643699646,0.2656464278697967,0.2561314105987549,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622565388679504,0.2027389109134674,0.934573233127594,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.0730285644531,297.2178649902344,284.5744934082031,1.0,0.5550475716590881,0.4642733931541443,0.4642733931541443,1.0,1.0,-2.782532215118408,0.9514720439910888,1.83106017112732,0.3254220485687256,0.9054974913597108,0.9054974913597108,0.0,173.2970733642578,178.0,41177.47265625,0.0,2047.7974853515625,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923291265964508,1.0,0.0,0.0,3.6951346397399902,3.6951591968536377,9.110743235396512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.98779296875,0.0,1586.4627685546875,1895.4371337890625,0.0,3619.500732421875,0.915577232837677,1.0,0.0,3.0,1.0,0.0
12138420,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43035888671875,0.9100385308265686,0.5404802560806274,0.4898378551006317,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43115234375,0.8501392006874084,0.4421227276325226,0.4219407737255096,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332580566406,0.7498089075088501,0.2989530265331268,0.2125273942947387,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43414306640625,0.7228445410728455,0.2652182877063751,0.2558444440364837,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.6594483852386475,0.2018797248601913,0.931237816810608,284.4314880371094,284.95001220703125,299.7305908203125,289.2081298828125,298.0700378417969,297.2093200683594,284.42205810546875,1.0,0.5553131103515625,0.4641467630863189,0.4641467630863189,1.0,1.0,-2.775059223175049,0.9482402801513672,1.8268189430236816,0.3238673806190491,0.9006436467170715,0.9006436467170715,0.0,175.2030792236328,178.0,42014.44140625,0.0,2044.7335205078125,1.0,280.10015869140625,282.8423767089844,292.2598571777344,295.04351806640625,293.1499938964844,293.1499938964844,280.04998779296875,36495.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295858144760132,1.0,0.0,0.0,3.685332536697388,3.685356855392456,9.062471235665726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.3154296875,0.0,1576.57861328125,1895.4371337890625,0.0,3677.34423828125,0.9134597778320312,1.0,0.0,3.0,1.0,0.0
12138480,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3791809082031,0.9052940011024476,0.5373395085334778,0.4870869219303131,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.847896933555603,0.442289263010025,0.422181487083435,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472105026245117,0.2982238531112671,0.2120825052261352,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205342650413513,0.2647352516651153,0.2554782629013061,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566047668457031,0.200974553823471,0.9276135563850404,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0668029785156,297.200439453125,284.3777160644531,1.0,0.5554772019386292,0.4640201032161712,0.4640201032161712,1.0,1.0,-2.7667126655578613,0.944661259651184,1.8220515251159668,0.3221639394760132,0.8962703943252563,0.8962703943252563,0.0,177.11399841308594,166.0,42020.34375,0.0,2040.288818359375,1.0,280.0579528808594,282.7955322265625,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311619997024536,1.0,0.0,0.0,3.6721949577331534,3.672219276428223,8.997974987323687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.31298828125,0.0,1562.8211669921875,1895.4371337890625,0.0,3691.787841796875,0.9106541275978088,1.0,0.0,3.0,1.0,0.0
12138540,296.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.904302179813385,0.535072922706604,0.4845951199531555,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50537109375,0.8486514091491699,0.4429388046264648,0.4225000143051147,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.7472288608551025,0.2978929877281189,0.211671307682991,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50250244140625,0.7206705808639526,0.2645567655563354,0.2551165223121643,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000915527344,0.6561622023582458,0.2003201395273208,0.9239035844802856,284.5050048828125,284.95001220703125,299.7494812011719,289.24188232421875,298.06671142578125,297.1963195800781,284.5140075683594,1.0,0.5537344217300415,0.4638934731483459,0.4638934731483459,1.0,1.0,-2.758709669113159,0.9412242770195008,1.8174853324890137,0.3204689621925354,0.8944900035858154,0.8944900035858154,0.0,176.3096160888672,166.0,41003.7578125,0.0,2023.6395263671875,1.0,280.3017272949219,282.9609069824219,292.1864013671875,294.7647399902344,293.1499938964844,293.1499938964844,280.3500061035156,36621.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213540554046632,1.0,0.0,0.0,3.660057544708252,3.66008186340332,8.938592372942367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.77734375,0.0,1549.04931640625,1895.4371337890625,0.0,3601.649169921875,0.9079892039299012,1.0,0.0,3.0,1.0,0.0
12138600,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064354300498962,0.5335673689842224,0.4829027950763702,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519472479820251,0.4441025257110595,0.4232958555221557,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.749509871006012,0.2980071306228637,0.2115478366613388,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228995561599731,0.2647416591644287,0.2550451159477234,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578049659729004,0.2000026404857635,0.9213398694992064,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0702209472656,297.1974792480469,284.5575256347656,1.0,0.5514498353004456,0.4637668430805206,0.4637668430805206,1.0,1.0,-2.754310846328736,0.9392240047454834,1.815086841583252,0.3193716406822204,0.8924140334129333,0.8924140334129333,0.0,173.60487365722656,154.0,40840.49609375,0.0,2003.9022216796875,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.788818359375,293.1499938964844,293.1499938964844,280.6499938964844,36579.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143418669700624,1.0,0.0,0.0,3.6497604846954346,3.649784564971924,8.888367801773711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.46240234375,0.0,1537.2371826171875,1895.4371337890625,0.0,3536.85302734375,0.9056332111358644,1.0,0.0,3.0,1.0,0.0
