time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138660,296.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.9105235934257508,0.5324509143829346,0.48153156042099,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8568552732467651,0.4455768764019012,0.4243491291999817,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.7532250285148621,0.2983983755111694,0.2115925103425979,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.7264127731323242,0.2651677429676056,0.2551624178886413,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.6608166694641113,0.1999278962612152,0.9196763038635254,284.7014465332031,284.95001220703125,299.7681884765625,289.2721862792969,298.0758056640625,297.201416015625,284.7113647460937,1.0,0.5487658977508545,0.4637052118778229,0.4637052118778229,1.0,1.0,-2.752119541168213,0.938224196434021,1.8138952255249023,0.3187986612319946,0.8921606540679932,0.8921606540679932,0.0,169.81675720214844,154.0,39914.3671875,0.0,1982.6405029296875,1.0,280.5986633300781,283.19927978515625,292.1746520996094,294.648681640625,293.1499938964844,293.1499938964844,280.6499938964844,36481.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902704656124115,1.0,0.0,0.0,3.640881061553955,3.640905141830444,8.845171919347194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.134765625,0.0,1526.6370849609375,1895.4371337890625,0.0,3428.78271484375,0.903624713420868,1.0,0.0,3.0,1.0,0.0
12138720,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166821837425232,0.5316666960716248,0.4805812835693359,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633924126625061,0.4473345875740051,0.4257234632968902,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583920955657959,0.2990450859069824,0.2118415534496307,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311775088310242,0.2658235132694244,0.2555124163627624,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6652106642723083,0.2000909894704818,0.919087290763855,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.083251953125,297.2080383300781,284.7610168457031,1.0,0.5458697080612183,0.4636436104774475,0.4636436104774475,1.0,1.0,-2.752637386322021,0.938309907913208,1.8143274784088133,0.3187085688114166,0.8915081024169922,0.8915081024169922,0.0,165.1536407470703,142.0,39821.20703125,0.0,1961.5806884765625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964735269546509,1.0,0.0,0.0,3.634504556655884,3.634528636932373,8.814217267172353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.21240234375,0.0,1518.8931884765625,1895.4371337890625,0.0,3370.690673828125,0.9021041989326476,1.0,0.0,3.0,1.0,0.0
12138780,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9241628050804138,0.5310331583023071,0.4796870946884155,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8710228204727173,0.4492400586605072,0.4271979928016662,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.764525294303894,0.2998277842998504,0.2121638804674148,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7367642521858215,0.2666121423244476,0.2559638321399688,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6705464720726013,0.2004012614488601,0.919087052345276,284.9066772460937,284.95001220703125,299.7867431640625,289.2987060546875,298.09136962890625,297.215576171875,284.916748046875,1.0,0.5428167581558228,0.4635819792747497,0.4635819792747497,1.0,1.0,-2.7542617321014404,0.9388341307640076,1.8154274225234983,0.3188230097293854,0.8926452994346619,0.8926452994346619,0.0,160.03732299804688,142.0,38951.60546875,0.0,1940.1221923828125,1.0,280.89825439453125,283.4430847167969,292.2076721191406,294.61297607421875,293.1499938964844,293.1499938964844,280.95001220703125,36254.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864132761955261,1.0,0.0,0.0,3.6301209926605225,3.6301448345184326,8.792968628767994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.54345703125,0.0,1513.05615234375,1895.4371337890625,0.0,3276.6494140625,0.9010703563690186,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933242678642273,0.5306050777435303,0.4790695607662201,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800123333930969,0.4513224959373474,0.4288860261440277,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718711495399475,0.3007698953151703,0.212621659040451,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434159517288208,0.2675511240959167,0.2565778195858001,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770195960998535,0.2008714973926544,0.9198576807975768,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004638671875,297.2245483398437,284.96759033203125,1.0,0.5397133231163025,0.4635203778743744,0.4635203778743744,1.0,1.0,-2.7577598094940186,0.9401031136512756,1.817656636238098,0.3192614316940307,0.8933824896812439,0.8933824896812439,0.0,154.48007202148438,130.0,38904.54296875,0.0,1919.495849609375,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819385766983032,1.0,0.0,0.0,3.6286566257476807,3.628680467605591,8.785875706962543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6103515625,0.0,1510.5596923828125,1895.4371337890625,0.0,3234.74560546875,0.900626003742218,1.0,0.0,3.0,1.0,0.0
12138900,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431326985359192,0.5302555561065674,0.4784339070320129,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899241089820862,0.4534826874732971,0.430604338645935,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800425887107849,0.3017835617065429,0.21310655772686,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508607506752014,0.2685658037662506,0.2572416663169861,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6842705011367798,0.2014289945363998,0.920969009399414,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.1096496582031,297.2335510253906,285.1230163574219,1.0,0.5365613698959351,0.4634587466716766,0.4634587466716766,1.0,1.0,-2.761775016784668,0.941576361656189,1.8201987743377688,0.3197984397411346,0.8958941102027893,0.8958941102027893,0.0,148.76336669921875,130.0,38070.37890625,0.0,1898.869384765625,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733987212181091,1.0,0.0,0.0,3.6294643878936768,3.629487991333008,8.789787102614355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.19482421875,0.0,1510.3179931640625,1895.4371337890625,0.0,3154.689697265625,0.9007365703582764,1.0,0.0,3.0,1.0,0.0
12138960,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.9541271328926086,0.5300678014755249,0.478030800819397,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011488556861876,0.4557729661464691,0.4324901401996612,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894073724746704,0.3029128909111023,0.2136955261230468,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594914436340332,0.2696894705295563,0.2580300569534302,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925984621047974,0.2021007537841797,0.9226539134979248,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1191101074219,297.2434387207031,285.1733703613281,1.0,0.5334314107894897,0.4632121324539184,0.4632121324539184,1.0,1.0,-2.767235279083252,0.9432685375213624,1.8239668607711792,0.3202273845672607,0.8979992270469666,0.8979992270469666,0.0,142.8034210205078,118.0,38055.35546875,0.0,1879.278076171875,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701983690261841,1.0,0.0,0.0,3.633335828781128,3.633359670639038,8.808549409877742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.5869140625,0.0,1513.6160888671875,1895.4371337890625,0.0,3124.671630859375,0.9014763832092284,1.0,0.0,3.0,1.0,0.0
12139020,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9653871059417723,0.529930830001831,0.4775842428207397,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.9138689041137696,0.4581094086170196,0.4343749284744262,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.7995778918266296,0.304084300994873,0.21429044008255,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.7690510153770447,0.2708590924739837,0.2588405609130859,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.7016481161117554,0.2028259187936782,0.9245291352272034,285.3179016113281,284.95001220703125,299.8231811523437,289.3387145996094,298.1283264160156,297.2530212402344,285.3277893066406,1.0,0.5303009152412415,0.4629655182361603,0.4629655182361603,1.0,1.0,-2.772905111312866,0.9450164437294006,1.8278886079788208,0.3206732869148254,0.9018681049346924,0.9018681049346924,0.0,136.8184051513672,118.0,37243.2578125,0.0,1859.809326171875,1.0,281.4983215332031,283.9247741699219,292.2726745605469,294.5758361816406,293.1499938964844,293.1499938964844,281.54998779296875,35696.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625839352607727,1.0,0.0,0.0,3.6395416259765625,3.6395654678344727,8.838665053190198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.63671875,0.0,1519.301513671875,1895.4371337890625,0.0,3053.2412109375,0.9027889370918274,1.0,0.0,3.0,1.0,0.0
12139080,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.977198362350464,0.5299360752105713,0.4773523509502411,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291796684265136,0.4605537354946136,0.4364063143730163,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108882308006287,0.3053507804870605,0.2149750590324401,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800195813179016,0.2721159756183624,0.2597554326057434,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117277383804321,0.2036397457122802,0.9268632531166076,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.1379699707031,297.26318359375,285.3769836425781,1.0,0.5272246599197388,0.4627189040184021,0.4627189040184021,1.0,1.0,-2.779793739318848,0.9472461938858032,1.8325474262237549,0.3213222920894623,0.9053192138671876,0.9053192138671876,0.0,130.67910766601562,106.0,37252.4375,0.0,1841.40625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601125478744507,1.0,0.0,0.0,3.648756980895996,3.648780822753906,8.883480973054247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.86474609375,0.0,1528.5408935546875,1895.4371337890625,0.0,3030.060302734375,0.9047257304191588,1.0,0.0,3.0,1.0,0.0
12139140,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.9882617592811584,0.5291548371315002,0.4768410325050354,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.9451496601104736,0.4625311493873596,0.4382830262184143,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8220072984695435,0.3062509894371032,0.2155758291482925,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.7916561961174011,0.2730961143970489,0.2605953514575958,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.7215324640274048,0.204246237874031,0.92900550365448,285.25592041015625,284.95001220703125,299.84112548828125,289.3515014648437,298.1443786621094,297.26861572265625,285.2475280761719,1.0,0.5241238474845886,0.4624722898006439,0.4624722898006439,1.0,1.0,-2.7857463359832764,0.9490944147109984,1.8366518020629885,0.3218817114830017,0.9062374830245972,0.9062374830245972,0.0,124.72779083251952,106.0,38247.4140625,0.0,1822.35009765625,1.0,281.29852294921875,283.81591796875,292.40673828125,294.912841796875,293.1499938964844,293.1499938964844,281.25,35589.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704214096069336,1.0,0.0,0.0,3.6568546295166016,3.656878709793091,8.922954748413758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.4345703125,0.0,1537.73291015625,1895.4371337890625,0.0,3126.763427734375,0.9064990282058716,1.0,0.0,3.0,1.0,0.0
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974894523620604,0.5276730060577393,0.4755476117134094,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597023725509644,0.4640102982521057,0.4396412968635559,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323690891265869,0.3067400157451629,0.2158714532852172,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028445243835449,0.2737405002117157,0.2611161470413208,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305098176002502,0.2045608311891555,0.9299430847167968,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.147216796875,297.2688903808594,285.2083740234375,1.0,0.5208286046981812,0.4622256755828857,0.4622256755828857,1.0,1.0,-2.787935972213745,0.9494479298591614,1.8384881019592283,0.3217960894107818,0.9074639678001404,0.9074639678001404,0.0,119.2674560546875,109.0,38413.43359375,0.0,1799.7694091796875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780742883682251,1.0,0.0,0.0,3.6631884574890137,3.663212537765503,8.953891210694565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4853515625,0.0,1545.13671875,1895.4371337890625,0.0,3198.53125,0.9079705476760864,1.0,0.0,3.0,1.0,0.0
12139260,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.5247488021850586,0.472991943359375,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9645254611968994,0.4639588892459869,0.4402377903461456,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8355138897895813,0.3057354986667633,0.2156317085027694,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8062871694564819,0.2729005217552185,0.2609380483627319,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7329118847846985,0.2033747434616089,0.9275738000869752,285.0636901855469,284.95001220703125,299.8588562011719,289.3594665527344,298.1397705078125,297.2546081542969,285.0538024902344,1.0,0.5189372897148132,0.461892157793045,0.461892157793045,1.0,1.0,-2.781912088394165,0.9463294744491576,1.8355824947357176,0.3206076920032501,0.9068203568458556,0.9068203568458556,0.0,117.2903289794922,109.0,39285.89453125,0.0,1781.382080078125,1.0,281.00079345703125,283.58013916015625,292.4618225097656,295.0792541503906,293.1499938964844,293.1499938964844,280.95001220703125,35728.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902897238731384,1.0,0.0,0.0,3.668132781982422,3.66815710067749,8.978078653854027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.212890625,0.0,1551.396728515625,1895.4371337890625,0.0,3312.9169921875,0.9091019630432128,1.0,0.0,3.0,1.0,0.0
12139320,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.998852789402008,0.5221078991889954,0.4708377122879028,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652822613716124,0.4639101028442383,0.4401749074459076,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353220820426941,0.3047780096530914,0.2149430960416793,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061461448669434,0.2720968723297119,0.2601619064807892,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7321808338165283,0.2022009640932083,0.9223010540008544,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1324768066406,297.24078369140625,284.9960327148437,1.0,0.5172879099845886,0.4615586400032043,0.4615586400032043,1.0,1.0,-2.7713563442230225,0.941572368144989,1.829783916473389,0.3169282972812652,0.9064564108848572,0.9064564108848572,0.0,116.51774597167967,112.0,39262.546875,0.0,1761.568115234375,1.0,280.9580993652344,283.51727294921875,292.4354553222656,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964309692382812,1.0,0.0,0.0,3.670552968978882,3.670577049255371,8.989929369818128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.18798828125,0.0,1554.8321533203125,1895.4371337890625,0.0,3370.29345703125,0.9097371697425842,1.0,0.0,3.0,1.0,0.0
12139380,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9968502521514891,0.5190659165382385,0.4685630798339844,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9641812443733216,0.4639420509338379,0.4402363896369934,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8337014317512512,0.3039358258247375,0.2143614739179611,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8044838309288025,0.2713943421840668,0.259504109621048,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7302038669586182,0.2011149525642395,0.9174609780311584,284.849853515625,284.95001220703125,299.8766174316406,289.3656921386719,298.1263427734375,297.228759765625,284.8394470214844,1.0,0.5159392952919006,0.461225152015686,0.461225152015686,1.0,1.0,-2.761524438858032,0.9369139075279236,1.824610471725464,0.3153066635131836,0.9043543338775636,0.9043543338775636,0.0,116.66844177246094,112.0,40079.98046875,0.0,1747.37255859375,1.0,280.7007141113281,283.3298034667969,292.45220947265625,295.1336975097656,293.1499938964844,293.1499938964844,280.6499938964844,35957.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057819247245787,1.0,0.0,0.0,3.670964002609253,3.670988082885742,8.991942195279989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.7666015625,0.0,1556.2952880859375,1895.4371337890625,0.0,3457.417724609375,0.9098838567733764,1.0,0.0,3.0,1.0,0.0
12139440,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939940571784972,0.5160831809043884,0.4658625721931457,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.962286412715912,0.4639402329921722,0.4402410387992859,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314982652664185,0.303098052740097,0.2137765288352966,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022068738937378,0.27069953083992,0.2588521242141723,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277301549911499,0.2000328451395034,0.9126623272895812,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204833984375,297.2171936035156,284.7864990234375,1.0,0.5148454308509827,0.4608916342258453,0.4608916342258453,1.0,1.0,-2.7510111331939697,0.932063639163971,1.818947553634644,0.3127977848052978,0.9026221036911012,0.9026221036911012,0.0,117.06312561035156,115.0,40057.9140625,0.0,1733.4862060546875,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909277617931366,1.0,0.0,0.0,3.668510913848877,3.668535232543945,8.979929475572135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.98388671875,0.0,1554.43505859375,1895.4371337890625,0.0,3489.8984375,0.9094477891921996,1.0,0.0,3.0,1.0,0.0
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.990947723388672,0.5132060647010803,0.4633585810661316,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601930379867554,0.4639590084552765,0.4403288066387176,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292008638381958,0.302305519580841,0.2132609337568283,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998166680335999,0.270045131444931,0.2582780718803406,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251660823822021,0.1989923268556594,0.9081704020500184,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.11541748046875,297.2068176269531,284.6278076171875,1.0,0.5139703154563904,0.4605581164360046,0.4605581164360046,1.0,1.0,-2.7414228916168213,0.9275923371315002,1.8138304948806765,0.3103430271148681,0.8990862369537354,0.8990862369537354,0.0,117.59476470947266,115.0,40834.97265625,0.0,1721.6767578125,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165273904800416,1.0,0.0,0.0,3.663717746734619,3.663741827011109,8.956478723121108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1611328125,0.0,1550.2149658203125,1895.4371337890625,0.0,3557.0771484375,0.9084442257881165,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871728420257568,0.5102962255477905,0.4607612192630768,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.957310438156128,0.4639171957969665,0.4403241574764251,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263423442840576,0.3014843463897705,0.2127108871936798,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968370914459229,0.2693681418895721,0.2576735317707062,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221137285232544,0.1979391574859619,0.9036195278167723,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1110534667969,297.1965026855469,284.5771179199219,1.0,0.5132244825363159,0.4605876505374908,0.4605876505374908,1.0,1.0,-2.731439113616944,0.923658013343811,1.8077809810638428,0.3085710704326629,0.8959782123565674,0.8959782123565674,0.0,118.41275787353516,118.0,40799.07421875,0.0,1710.6968994140625,1.0,280.3581848144531,283.0290832519531,292.4065246582031,295.0824584960937,293.1499938964844,293.1499938964844,280.6499938964844,36366.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185463786125184,1.0,0.0,0.0,3.655727863311768,3.655751943588257,8.917456284507352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.68505859375,0.0,1542.296875,1895.4371337890625,0.0,3575.7373046875,0.9067849516868592,1.0,0.0,3.0,1.0,0.0
12139620,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.9837448596954346,0.5082353353500366,0.4585249125957489,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9548973441123962,0.4643879532814026,0.4405221343040466,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.8239061832427979,0.3010831773281097,0.2122896164655685,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.7942851781845093,0.2690179944038391,0.2572021484375,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7193940281867981,0.1971501111984253,0.8995776176452637,284.6989440917969,284.95001220703125,299.91217041015625,289.3746032714844,298.1102600097656,297.1913146972656,284.7076416015625,1.0,0.5126602649688721,0.4606172144412994,0.4606172144412994,1.0,1.0,-2.723052740097046,0.9204109907150269,1.8026416301727293,0.3070442974567413,0.8954295516014099,0.8954295516014099,0.0,119.16072845458984,118.0,39813.75,0.0,1701.810791015625,1.0,280.6014099121094,283.191650390625,292.3224792480469,294.840576171875,293.1499938964844,293.1499938964844,280.6499938964844,36341.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088396430015564,1.0,0.0,0.0,3.648850679397583,3.648874759674072,8.883936857273511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.3193359375,0.0,1534.447509765625,1895.4371337890625,0.0,3485.831787109375,0.9052903652191162,1.0,0.0,3.0,1.0,0.0
12139680,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817949533462524,0.5069133043289185,0.4571157395839691,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541876316070556,0.4653858542442322,0.4412794411182403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228389620780945,0.3011319041252136,0.2122088372707367,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931398749351501,0.2690366506576538,0.2570934891700744,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178669571876526,0.1966919153928756,0.8969725966453552,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.11328125,297.1915588378906,284.7470092773437,1.0,0.5124165415763855,0.4606467485427856,0.4606467485427856,1.0,1.0,-2.7189040184021,0.9188429713249208,1.8000611066818235,0.3062379658222198,0.8945778608322144,0.8945778608322144,0.0,119.54197692871094,121.0,39650.8671875,0.0,1697.485595703125,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018688201904296,1.0,0.0,0.0,3.643868207931519,3.6438920497894287,8.859691433826811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.43896484375,0.0,1528.56640625,1895.4371337890625,0.0,3420.99853515625,0.9041191339492798,1.0,0.0,3.0,1.0,0.0
12139740,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9803398251533508,0.5059680938720703,0.4560591280460357,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9540737867355348,0.466694563627243,0.4423370659351349,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8222834467887878,0.3014574348926544,0.2123273909091949,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7925270795822144,0.2692946195602417,0.2572150230407715,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7168439626693726,0.1964671462774276,0.8954287171363831,284.8871765136719,284.95001220703125,299.92999267578125,289.3773498535156,298.11834716796875,297.1946716308594,284.8969421386719,1.0,0.5124680399894714,0.4606762826442718,0.4606762826442718,1.0,1.0,-2.7173333168029785,0.9182941317558287,1.7990391254425049,0.305894672870636,0.895520031452179,0.895520031452179,0.0,119.86864471435548,121.0,38728.87890625,0.0,1696.6966552734375,1.0,280.8985900878906,283.4222412109375,292.2801208496094,294.69140625,293.1499938964844,293.1499938964844,280.95001220703125,36196.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901992440223694,1.0,0.0,0.0,3.6403164863586426,3.6403403282165527,8.84242922438716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.783203125,0.0,1523.8885498046875,1895.4371337890625,0.0,3312.070556640625,0.903298556804657,1.0,0.0,3.0,1.0,0.0
12139800,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.97954523563385,0.505344569683075,0.4554353952407837,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954703688621521,0.4682837426662445,0.4437481462955475,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223521113395691,0.3020365238189697,0.2126722186803817,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925621271133423,0.2697773575782776,0.2575969099998474,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164336442947388,0.1964680850505828,0.8950514197349548,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253662109375,297.2005310058594,284.9432373046875,1.0,0.5128415822982788,0.4607058465480804,0.4607058465480804,1.0,1.0,-2.718695163726806,0.9189067482948304,1.7997883558273315,0.3060616254806518,0.8960518836975098,0.8960518836975098,0.0,120.10509490966795,124.0,38639.671875,0.0,1699.7939453125,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839851021766663,1.0,0.0,0.0,3.63923454284668,3.63925838470459,8.83717348187929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.3388671875,0.0,1522.0045166015625,1895.4371337890625,0.0,3253.914794921875,0.9029614329338074,1.0,0.0,3.0,1.0,0.0
12139860,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9785861372947692,0.5048596858978271,0.4548870623111725,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9551756381988524,0.4700116813182831,0.4452737867832184,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8223466277122498,0.3027485609054565,0.2131057232618332,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.792530357837677,0.2703853249549866,0.2580974102020263,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7160284519195557,0.1966049522161483,0.895327091217041,285.0859375,284.95001220703125,299.9477844238281,289.37896728515625,298.1329040527344,297.2072448730469,285.0959167480469,1.0,0.5134695768356323,0.4606411159038543,0.4606411159038543,1.0,1.0,-2.721320152282715,0.9198384881019592,1.8014817237854004,0.3062778413295746,0.8983507752418518,0.8983507752418518,0.0,120.48902130126952,124.0,37776.3125,0.0,1705.4368896484375,1.0,281.19842529296875,283.6596069335937,292.2879943847656,294.62957763671875,293.1499938964844,293.1499938964844,281.25,35974.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873917281627655,1.0,0.0,0.0,3.640066385269165,3.640090227127075,8.841213343657728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.85205078125,0.0,1521.95166015625,1895.4371337890625,0.0,3159.552978515625,0.9030945301055908,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779044389724731,0.5045679807662964,0.4546151757240295,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559375047683716,0.4719094932079315,0.4470268487930298,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226075172424316,0.3036179542541504,0.2136865258216858,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927765846252441,0.2711361646652221,0.2587718367576599,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159115076065063,0.1968896985054016,0.8964024782180786,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1414489746094,297.2154235839844,285.14373779296875,1.0,0.5143637657165527,0.4605763852596283,0.4605763852596283,1.0,1.0,-2.725898265838623,0.92153137922287,1.8043668270111084,0.3068147003650665,0.9002358317375183,0.9002358317375183,0.0,120.89264678955078,127.0,37735.84765625,0.0,1714.0640869140625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695166707038879,1.0,0.0,0.0,3.6436920166015625,3.6437158584594727,8.85883423507039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8828125,0.0,1525.1175537109375,1895.4371337890625,0.0,3118.276611328125,0.903792917728424,1.0,0.0,3.0,1.0,0.0
12139980,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.9768573045730592,0.5043433308601379,0.4543342292308807,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9563109874725342,0.473875343799591,0.4488125145435333,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.8226045370101929,0.304557591676712,0.2143031507730484,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.7927563190460205,0.2719548344612121,0.2595022618770599,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.7156116366386414,0.1972517222166061,0.8978394865989685,285.28692626953125,284.95001220703125,299.9655456542969,289.3794860839844,298.15008544921875,297.2236328125,285.2969055175781,1.0,0.5154534578323364,0.4605116546154022,0.4605116546154022,1.0,1.0,-2.7310502529144287,0.9234503507614136,1.8075997829437256,0.3074558079242706,0.9038814902305604,0.9038814902305604,0.0,121.49107360839844,127.0,36907.2890625,0.0,1724.4744873046875,1.0,281.49859619140625,283.8966369628906,292.3031616210937,294.5904235839844,293.1499938964844,293.1499938964844,281.54998779296875,35716.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609921336174011,1.0,0.0,0.0,3.649435758590698,3.649459600448608,8.886786417861003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.7392578125,0.0,1530.4195556640625,1895.4371337890625,0.0,3038.310546875,0.9050132036209106,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760022163391112,0.5042692422866821,0.4542798697948456,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568673372268676,0.4759647846221924,0.4507725834846496,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.822776198387146,0.3056129813194275,0.2150318771600723,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929145097732544,0.2728758156299591,0.260361760854721,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154985070228577,0.1977177262306213,0.8998519778251648,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593322753906,297.23272705078125,285.3446655273437,1.0,0.5167526006698608,0.4604469239711761,0.4604469239711761,1.0,1.0,-2.73766565322876,0.925948679447174,1.811716914176941,0.3083412647247314,0.9071056246757508,0.9071056246757508,0.0,122.11983489990234,130.0,36900.03125,0.0,1737.24169921875,1.0,281.541748046875,283.949462890625,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578754663467407,1.0,0.0,0.0,3.658039569854736,3.6580636501312256,8.928738566282846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.716796875,0.0,1539.095703125,1895.4371337890625,0.0,3009.080810546875,0.9068216681480408,1.0,0.0,3.0,1.0,0.0
12140100,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742396473884584,0.5034449100494385,0.4539717137813568,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564892053604126,0.4775775969028473,0.4525860249996185,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222487568855286,0.3063162863254547,0.215692713856697,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923556566238403,0.2735278904438019,0.2611624598503113,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7148000597953796,0.1979938298463821,0.901770293712616,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.1653747558594,297.2370910644531,285.2131042480469,1.0,0.5181514620780945,0.4603821933269501,0.4603821933269501,1.0,1.0,-2.7435412406921387,0.9281463027000428,1.8153951168060305,0.3091692924499511,0.907778799533844,0.907778799533844,0.0,123.0823974609375,130.0,37872.57421875,0.0,1750.51416015625,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156494140625,293.1499938964844,293.1499938964844,281.25,35625.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677541017532349,1.0,0.0,0.0,3.665427207946777,3.6654512882232666,8.964838684732968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1533203125,0.0,1547.5848388671875,1895.4371337890625,0.0,3101.742431640625,0.908441424369812,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704426527023317,0.5019376277923584,0.4529139399528503,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.954064965248108,0.4786819219589233,0.4538722932338714,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201420307159424,0.3066214025020599,0.2160604596138,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.790175199508667,0.2738494575023651,0.2616536617279053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126771211624146,0.1979942917823791,0.9025827050209044,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673889160156,297.2362365722656,285.1727294921875,1.0,0.5194591879844666,0.4601014852523803,0.4601014852523803,1.0,1.0,-2.7458302974700928,0.9285069704055786,1.8173233270645144,0.3089667856693268,0.9087530970573424,0.9087530970573424,0.0,124.6426010131836,133.0,38021.75,0.0,1761.2470703125,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875054657459259,1.0,0.0,0.0,3.670959234237671,3.67098331451416,8.991919457912445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.216796875,0.0,1554.1605224609375,1895.4371337890625,0.0,3170.219482421875,0.9097377061843872,1.0,0.0,3.0,1.0,0.0
12140220,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9656860828399658,0.5000911355018616,0.4515493810176849,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9507158994674684,0.4794832468032837,0.4548797607421875,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8173288702964783,0.3066880106925964,0.2162659615278244,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7872730493545532,0.2739557027816772,0.2619517147541046,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7098163962364197,0.1977987438440323,0.9025751948356628,285.031494140625,284.95001220703125,300.0010070800781,289.3773193359375,298.16748046875,297.2327575683594,285.02178955078125,1.0,0.5206562280654907,0.459820806980133,0.459820806980133,1.0,1.0,-2.746001482009888,0.928002953529358,1.8179985284805296,0.3083437979221344,0.907922089099884,0.907922089099884,0.0,126.45711517333984,133.0,38949.01171875,0.0,1769.99951171875,1.0,281.0006103515625,283.55255126953125,292.4770812988281,295.0738525390625,293.1499938964844,293.1499938964844,280.95001220703125,35771.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870797157287598,1.0,0.0,0.0,3.675077438354492,3.675101518630981,9.012105692818296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.40966796875,0.0,1559.525634765625,1895.4371337890625,0.0,3282.88671875,0.9106873869895936,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598413705825806,0.4979614615440368,0.4497922658920288,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.946369469165802,0.4800076186656952,0.4555427134037018,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137496709823608,0.3065343499183655,0.2162736803293228,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836232781410217,0.2738539278507232,0.2620136439800262,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061237692832947,0.1974048316478729,0.901573121547699,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.165771484375,297.22674560546875,284.975341796875,1.0,0.5216789841651917,0.4595401287078857,0.4595401287078857,1.0,1.0,-2.743569612503052,0.9264707565307616,1.8170987367630005,0.3072589039802551,0.9075137376785278,0.9075137376785278,0.0,128.52847290039062,136.0,39032.6171875,0.0,1776.0302734375,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933729529380798,1.0,0.0,0.0,3.676838159561157,3.6768624782562256,9.020743050314196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2802734375,0.0,1562.1849365234375,1895.4371337890625,0.0,3341.736328125,0.9111720323562622,1.0,0.0,3.0,1.0,0.0
12140340,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.9538621306419371,0.4957290589809418,0.4479967951774597,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9419695138931274,0.4803923666477203,0.4560999572277069,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8101024627685547,0.3062762916088104,0.216218814253807,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7799634337425232,0.2736384272575378,0.2619762718677521,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7023335099220276,0.1968943625688552,0.900047779083252,284.8309631347656,284.95001220703125,300.0186767578125,289.37469482421875,298.1634826660156,297.2200012207031,284.8210144042969,1.0,0.5225672721862793,0.4592594504356384,0.4592594504356384,1.0,1.0,-2.740139961242676,0.9245466589927672,1.815593242645264,0.3059812486171722,0.9053094983100892,0.9053094983100892,0.0,130.5844268798828,136.0,39898.97265625,0.0,1780.4739990234375,1.0,280.7005615234375,283.313232421875,292.464599609375,295.1338195800781,293.1499938964844,293.1499938964844,280.6499938964844,35988.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032373428344728,1.0,0.0,0.0,3.676706790924072,3.6767311096191406,9.020099014378502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.38232421875,0.0,1563.0008544921875,1895.4371337890625,0.0,3433.7421875,0.911192774772644,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473460912704468,0.4933448731899261,0.4459632337093353,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371541738510132,0.4806059300899505,0.4564294815063476,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060669898986816,0.3058895766735077,0.2160381525754928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760308384895325,0.2732898890972137,0.2617775499820709,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982189416885376,0.1962523460388183,0.8978177905082703,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1602478027344,297.21197509765625,284.7730407714844,1.0,0.5232862830162048,0.4589787721633911,0.4589787721633911,1.0,1.0,-2.7349581718444824,0.9219316840171814,1.8130265474319456,0.3043955564498901,0.9035356044769288,0.9035356044769288,0.0,132.72738647460938,139.0,39932.39453125,0.0,1782.671142578125,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907354176044464,1.0,0.0,0.0,3.673799753189087,3.6738240718841553,9.005840411191457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.37890625,0.0,1560.5811767578125,1895.4371337890625,0.0,3472.033447265625,0.9106512665748596,1.0,0.0,3.0,1.0,0.0
12140460,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.9410736560821532,0.4909326732158661,0.4439768195152282,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.9326381087303162,0.4807497262954712,0.4567309021949768,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8022070527076721,0.3054616153240204,0.2158451080322265,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303405761719,0.772346556186676,0.2728826105594635,0.2615360021591186,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.6942747235298157,0.1955473721027374,0.8953114151954651,284.6278686523437,284.95001220703125,300.0362548828125,289.3710327148437,298.15728759765625,297.2039794921875,284.6178283691406,1.0,0.5238903164863586,0.4588633179664612,0.4588633179664612,1.0,1.0,-2.729400157928467,0.9194895029067992,1.809910774230957,0.3030478656291961,0.8999684453010559,0.8999684453010559,0.0,134.75701904296875,139.0,40750.39453125,0.0,1783.7608642578125,1.0,280.40069580078125,283.0744934082031,292.442626953125,295.1666564941406,293.1499938964844,293.1499938964844,280.3500061035156,36251.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152942299842834,1.0,0.0,0.0,3.668651580810547,3.6686758995056152,8.980618417808728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7626953125,0.0,1555.909912109375,1895.4371337890625,0.0,3545.668701171875,0.9095640778541564,1.0,0.0,3.0,1.0,0.0
