time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345229864120485,0.4884139597415924,0.4418032765388489,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279372692108154,0.4807685017585754,0.4568555355072021,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982096672058105,0.3049483299255371,0.2155610024929046,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685542702674866,0.272382378578186,0.2611748874187469,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901765465736389,0.1947525739669799,0.8923007845878601,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.15380859375,297.1952209472656,284.5697937011719,1.0,0.5243518352508545,0.4587478935718536,0.4587478935718536,1.0,1.0,-2.722545862197876,0.9165579676628112,1.80598783493042,0.3014957308769226,0.8968375325202942,0.8968375325202942,0.0,136.81997680664062,142.0,40745.1640625,0.0,1783.0484619140625,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917962908744812,1.0,0.0,0.0,3.660386085510254,3.660410404205322,8.940197631090996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.63134765625,0.0,1547.6290283203125,1895.4371337890625,0.0,3570.34716796875,0.9078392386436462,1.0,0.0,3.0,1.0,0.0
12140580,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.9289219975471495,0.486670434474945,0.4399181008338928,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.9241207242012024,0.4812756776809692,0.4571343064308166,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.7949088215827942,0.3048242330551147,0.2153701335191726,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.7654032707214355,0.2721648216247558,0.2608858346939087,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.686648964881897,0.194162055850029,0.8894590139389038,284.6936950683594,284.95001220703125,300.05377197265625,289.36639404296875,298.15350341796875,297.1911926269531,284.7026062011719,1.0,0.524770200252533,0.4586324691772461,0.4586324691772461,1.0,1.0,-2.7166178226470947,0.914000689983368,1.802617192268372,0.3000222742557525,0.8962777256965637,0.8962777256965637,0.0,138.6000213623047,142.0,39783.50390625,0.0,1782.4141845703125,1.0,280.6015014648437,283.1864624023437,292.3202209472656,294.8379211425781,293.1499938964844,293.1499938964844,280.6499938964844,36355.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088298678398132,1.0,0.0,0.0,3.6532890796661377,3.653313159942627,8.905562935979106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.4443359375,0.0,1539.48974609375,1895.4371337890625,0.0,3485.740966796875,0.9062927961349488,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253732562065125,0.4856214821338653,0.4387973845005035,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221527576446532,0.4822965860366821,0.457951933145523,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.305131047964096,0.2154986411333084,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884284973145,0.2722868025302887,0.2609195709228515,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844136118888855,0.1938569992780685,0.8877866864204407,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568908691406,297.1924133300781,284.7434387207031,1.0,0.5253227949142456,0.4585170149803161,0.4585170149803161,1.0,1.0,-2.714432716369629,0.9129230976104736,1.8015094995498653,0.2991801798343658,0.8954166769981384,0.8954166769981384,0.0,139.83612060546875,145.0,39637.9140625,0.0,1784.8665771484375,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023725986480712,1.0,0.0,0.0,3.6481330394744873,3.648157119750977,8.880442692316137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.498046875,0.0,1533.3814697265625,1895.4371337890625,0.0,3425.690673828125,0.905080497264862,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9226997494697572,0.4849250018596649,0.4379990100860595,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210004806518556,0.483614832162857,0.459048181772232,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919555902481079,0.30570188164711,0.2158104926347732,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623956203460693,0.2726269364356994,0.2611533999443054,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828250885009766,0.1937530189752578,0.8869768977165222,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1622009277344,297.1962585449219,284.89453125,1.0,0.5260189771652222,0.4584015905857086,0.4584015905857086,1.0,1.0,-2.714468479156494,0.912720799446106,1.801747679710388,0.2987377643585205,0.8963541388511658,0.8963541388511658,0.0,140.86349487304688,145.0,38728.54296875,0.0,1789.6787109375,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911410570144653,1.0,0.0,0.0,3.644441843032837,3.644465923309326,8.862481877258688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.94140625,0.0,1528.5240478515625,1895.4371337890625,0.0,3320.876953125,0.9042271375656128,1.0,0.0,3.0,1.0,0.0
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209862947463988,0.4845331907272339,0.4376051723957062,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207274317741394,0.4852042198181152,0.46048504114151,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915622591972351,0.3065181076526642,0.2163383960723877,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618713974952698,0.2731772363185882,0.2616266012191772,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819369792938232,0.1938507854938507,0.8871832489967346,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.16949462890625,297.2027587890625,284.94158935546875,1.0,0.5269129872322083,0.4583553671836853,0.4583553671836853,1.0,1.0,-2.717169046401977,0.91370290517807,1.8034660816192627,0.2988910377025604,0.8968826532363892,0.8968826532363892,0.0,141.67449951171875,148.0,38648.65234375,0.0,1797.494384765625,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885295033454895,1.0,0.0,0.0,3.6432464122772217,3.643270254135132,8.856667932377604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.849609375,0.0,1526.497802734375,1895.4371337890625,0.0,3266.18115234375,0.9038633108139038,1.0,0.0,3.0,1.0,0.0
12140820,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9193499088287354,0.4842704534530639,0.4372781813144684,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.92054283618927,0.4869240522384643,0.4620222151279449,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7912800908088684,0.3074628412723541,0.216947540640831,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7614560127258301,0.2738424837589264,0.2622026205062866,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.681209921836853,0.1940685808658599,0.8879383206367493,285.0848083496094,284.95001220703125,300.0885314941406,289.3542175292969,298.1773986816406,297.2100524902344,285.0948486328125,1.0,0.5279619097709656,0.4583091139793396,0.4583091139793396,1.0,1.0,-2.720952033996582,0.9151198267936708,1.8058321475982664,0.299252837896347,0.8991797566413879,0.8991797566413879,0.0,142.52297973632812,148.0,37792.53515625,0.0,1807.130859375,1.0,281.19854736328125,283.6581115722656,292.2666931152344,294.6111755371094,293.1499938964844,293.1499938964844,281.25,35979.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755440711975098,1.0,0.0,0.0,3.643980741500856,3.644004821777344,8.860239404384629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.921875,0.0,1526.330322265625,1895.4371337890625,0.0,3174.808837890625,0.9039741158485411,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181867241859436,0.4841910302639007,0.4372101426124573,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207808375358582,0.4888085424900055,0.4637797474861145,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700938224792,0.3085620999336242,0.2176995724439621,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613768577575684,0.2746434807777405,0.2629415392875671,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808538436889648,0.1944219917058944,0.8894122242927551,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.1863098144531,297.2187194824219,285.1430053710937,1.0,0.5291956663131714,0.4582628905773163,0.4582628905773163,1.0,1.0,-2.7265427112579346,0.9172496795654296,1.8092930316925049,0.2999244332313537,0.9010629653930664,0.9010629653930664,0.0,143.3047637939453,151.0,37757.8984375,0.0,1819.220947265625,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714093565940857,1.0,0.0,0.0,3.6475212574005127,3.647545099258423,8.877464097167831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.892578125,0.0,1529.40283203125,1895.4371337890625,0.0,3136.030517578125,0.9046531319618224,1.0,0.0,3.0,1.0,0.0
12140940,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9163477420806884,0.4834097623825073,0.4369212985038757,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9204058051109314,0.4902273714542389,0.4654116630554199,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7910054922103882,0.309330940246582,0.2184021323919296,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7609003186225891,0.275195837020874,0.2636437118053436,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6801562309265137,0.1946124881505966,0.8909076452255249,285.0206604003906,284.95001220703125,300.1057434082031,289.34674072265625,298.192138671875,297.2228698730469,285.0119323730469,1.0,0.5305172801017761,0.4582166671752929,0.4582166671752929,1.0,1.0,-2.7316465377807617,0.9191792607307434,1.812467217445373,0.3005888164043426,0.9004011750221252,0.9004011750221252,0.0,144.3517303466797,151.0,38696.78515625,0.0,1831.8443603515625,1.0,280.9986572265625,283.5503845214844,292.3864440917969,294.9258117675781,293.1499938964844,293.1499938964844,280.95001220703125,35903.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803012371063232,1.0,0.0,0.0,3.6497066020965576,3.649730682373047,8.888105753612763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.28125,0.0,1532.117919921875,1895.4371337890625,0.0,3219.4033203125,0.9051120281219482,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127925634384156,0.4819780588150024,0.4359209239482879,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426752090454,0.4911421835422516,0.4665186107158661,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708944320679,0.3097175657749176,0.2188222557306289,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592964172363281,0.275431752204895,0.2640495002269745,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783718466758728,0.1945498436689376,0.891398549079895,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943359375,297.22186279296875,284.97216796875,1.0,0.5317472219467163,0.4581704139709472,0.4581704139709472,1.0,1.0,-2.733362436294556,0.919770896434784,1.813591480255127,0.300681471824646,0.9000431299209595,0.9000431299209595,0.0,145.9427947998047,154.0,38820.93359375,0.0,1841.869873046875,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868279457092285,1.0,0.0,0.0,3.649882555007935,3.649906635284424,8.888962383934995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.44677734375,0.0,1532.7305908203125,1895.4371337890625,0.0,3280.530517578125,0.9052154421806335,1.0,0.0,3.0,1.0,0.0
12141060,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9086427092552184,0.4802274405956268,0.4346304833889007,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9157829284667968,0.4917624294757843,0.4673537015914917,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7871862053871155,0.3098803758621216,0.2190902680158615,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7571958303451538,0.2754649817943573,0.2642735838890075,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6760720014572144,0.1943092346191406,0.8911504745483398,284.8321228027344,284.95001220703125,300.12286376953125,289.33837890625,298.1943359375,297.21832275390625,284.82244873046875,1.0,0.5328711271286011,0.4579336941242218,0.4579336941242218,1.0,1.0,-2.733112335205078,0.919219970703125,1.813892364501953,0.3000479638576507,0.897896409034729,0.897896409034729,0.0,147.7554931640625,154.0,39714.81640625,0.0,1849.93408203125,1.0,280.70123291015625,283.3217468261719,292.4306335449219,295.0760192871094,293.1499938964844,293.1499938964844,280.6499938964844,36063.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981561064720154,1.0,0.0,0.0,3.648531198501587,3.648555278778076,8.882381052899291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.55029296875,0.0,1532.0118408203125,1895.4371337890625,0.0,3386.390625,0.9049450159072876,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039199948310852,0.4782066345214844,0.4329660534858703,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124342799186708,0.4921112358570099,0.4678476750850677,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945026397705,0.3098337352275848,0.2191680669784546,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545530796051025,0.2752996981143951,0.264270544052124,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732017397880554,0.1938848346471786,0.8899781703948975,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925354003906,297.2123107910156,284.77691650390625,1.0,0.5338301062583923,0.4576969444751739,0.4576969444751739,1.0,1.0,-2.7303898334503174,0.9176694750785828,1.81272041797638,0.2989577651023865,0.8961725831031799,0.8961725831031799,0.0,149.8014678955078,157.0,39775.10546875,0.0,1855.296630859375,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039673209190368,1.0,0.0,0.0,3.644646167755127,3.644670248031616,8.863475500220375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.97314453125,0.0,1528.419677734375,1895.4371337890625,0.0,3440.537109375,0.9041743874549866,1.0,0.0,3.0,1.0,0.0
12141180,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8998358845710754,0.4768491387367248,0.4314728081226349,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9095423221588136,0.4928630590438843,0.4683929979801178,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.781925618648529,0.3100946843624115,0.2192719578742981,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7521821856498718,0.2753430008888244,0.2642605900764465,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6705489754676819,0.1935881227254867,0.8886193633079529,284.90118408203125,284.95001220703125,300.13983154296875,289.3291015625,298.1932983398437,297.2101135253906,284.9101257324219,1.0,0.5347069501876831,0.4574601948261261,0.4574601948261261,1.0,1.0,-2.7277262210845947,0.9161503911018372,1.8115758895874023,0.2977961897850036,0.897002100944519,0.897002100944519,0.0,151.6785125732422,157.0,38863.2109375,0.0,1859.95654296875,1.0,280.9012145996094,283.4335327148437,292.3072509765625,294.76934814453125,293.1499938964844,293.1499938964844,280.95001220703125,36106.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971701264381409,1.0,0.0,0.0,3.6423826217651367,3.642406702041626,8.852469477460545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.77294921875,0.0,1525.5020751953125,1895.4371337890625,0.0,3377.191162109375,0.9036872386932372,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8971993327140808,0.4761244654655456,0.4306676685810089,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.908049464225769,0.4940762221813202,0.4694177508354187,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068062782288,0.3107303977012634,0.2196503430604934,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508053779602051,0.2756748795509338,0.2645181715488434,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688568592071533,0.1935181021690368,0.8881401419639587,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.19732666015625,297.212646484375,284.9513854980469,1.0,0.535672128200531,0.4572234451770782,0.4572234451770782,1.0,1.0,-2.72817325592041,0.915858030319214,1.8123151063919067,0.2971569895744324,0.8975319266319275,0.8975319266319275,0.0,153.06982421875,160.0,38758.7109375,0.0,1867.1180419921875,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923876881599426,1.0,0.0,0.0,3.642369508743286,3.642393589019776,8.852405812831421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5625,0.0,1524.9757080078125,1895.4371337890625,0.0,3332.530029296875,0.9036094546318054,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951679468154907,0.4757173657417297,0.4301470518112182,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071601033210754,0.49555104970932,0.470679759979248,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798138856887817,0.3115909397602081,0.2201794534921646,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498891949653625,0.2761889994144439,0.264936089515686,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676417589187622,0.1936060488224029,0.8883036375045776,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.20294189453125,297.2173767089844,285.1016845703125,1.0,0.5367351174354553,0.4569867253303528,0.4569867253303528,1.0,1.0,-2.7303946018218994,0.9162617921829224,1.8141329288482664,0.2968427836894989,0.8998454809188843,0.8998454809188843,0.0,154.27249145507812,160.0,37880.06640625,0.0,1876.13232421875,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822510242462158,1.0,0.0,0.0,3.644028186798096,3.644052028656006,8.860469620231015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.9248046875,0.0,1525.963623046875,1895.4371337890625,0.0,3237.672607421875,0.9039405584335328,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8938592076301575,0.4755915105342865,0.4300029277801513,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069703221321106,0.4972729086875915,0.472256600856781,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796420454978943,0.312668889760971,0.2209022939205169,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495169043540955,0.2768878638744354,0.265565425157547,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669935584068298,0.1938636302947998,0.8893164396286011,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.2104797363281,297.2244873046875,285.14801025390625,1.0,0.5379526615142822,0.4568694531917572,0.4568694531917572,1.0,1.0,-2.734955072402954,0.917816400527954,1.817138671875,0.2971702516078949,0.9017428755760192,0.9017428755760192,0.0,155.2594757080078,163.0,37830.0234375,0.0,1887.763916015625,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771520256996155,1.0,0.0,0.0,3.64826774597168,3.64829158782959,8.881098096935602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.81298828125,0.0,1529.912109375,1895.4371337890625,0.0,3189.885009765625,0.9047866463661194,1.0,0.0,3.0,1.0,0.0
12141420,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8922126293182373,0.4748279154300689,0.4297072291374206,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9064815044403076,0.4985703527927398,0.4737623631954193,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7792447209358215,0.3134519755840301,0.2216071635484695,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7489602565765381,0.2773695588111877,0.2661923170089721,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6662079691886902,0.1939864307641983,0.8904719352722168,285.0243835449219,284.95001220703125,300.1733093261719,289.3080444335937,298.2152709960937,297.2275390625,285.0155639648437,1.0,0.5392435193061829,0.4567521810531616,0.4567521810531616,1.0,1.0,-2.7394022941589355,0.919333040714264,1.8200693130493164,0.2975807785987854,0.901090443134308,0.901090443134308,0.0,156.41668701171875,163.0,38760.31640625,0.0,1900.0450439453125,1.0,280.9986267089844,283.55377197265625,292.33984375,294.88653564453125,293.1499938964844,293.1499938964844,280.95001220703125,35870.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849673867225647,1.0,0.0,0.0,3.6509952545166016,3.651019096374512,8.894382972357562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.8837890625,0.0,1533.3046875,1895.4371337890625,0.0,3263.113525390625,0.9053747653961182,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892708420753479,0.4734489619731903,0.4287421405315399,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047877192497252,0.4993863701820373,0.4747678637504577,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778149247169495,0.3138758540153503,0.2220468074083328,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475151419639587,0.2775555253028869,0.2665437161922455,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645673513412476,0.193878099322319,0.8907214403152466,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.21661376953125,297.2256774902344,284.974853515625,1.0,0.5404379367828369,0.4566348791122436,0.4566348791122436,1.0,1.0,-2.740706443786621,0.9196102619171144,1.8210960626602173,0.2974720895290375,0.9007412195205688,0.9007412195205688,0.0,158.05905151367188,166.0,38877.3359375,0.0,1909.7398681640625,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890604555606842,1.0,0.0,0.0,3.651598691940308,3.6516225337982178,8.897322913981043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13037109375,0.0,1534.448486328125,1895.4371337890625,0.0,3315.86083984375,0.9055794477462769,1.0,0.0,3.0,1.0,0.0
12141540,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.885839581489563,0.4717688262462616,0.427506536245346,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9026437401771544,0.4999230206012726,0.4755191206932068,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7759548425674438,0.3140921592712402,0.2223474532365799,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7456891536712646,0.2775536179542541,0.266728937625885,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6625332832336426,0.1936084479093551,0.8903104662895203,284.8341369628906,284.95001220703125,300.1898193359375,289.2962951660156,298.2162475585937,297.2214660644531,284.8244323730469,1.0,0.5415271520614624,0.456517606973648,0.456517606973648,1.0,1.0,-2.740217924118042,0.9191832542419434,1.8210346698760984,0.2970448136329651,0.8985999226570129,0.8985999226570129,0.0,159.88748168945312,166.0,39767.6171875,0.0,1917.5213623046875,1.0,280.701171875,283.3237609863281,292.3815612792969,295.0298767089844,293.1499938964844,293.1499938964844,280.6499938964844,36043.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012888073921204,1.0,0.0,0.0,3.650581121444702,3.650604963302612,8.892365030988003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.923828125,0.0,1534.1417236328125,1895.4371337890625,0.0,3415.594970703125,0.9053880572319032,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818212151527405,0.4698294103145599,0.425910472869873,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999517560005188,0.5001977682113647,0.4759382605552673,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735831141471863,0.3141106069087982,0.2224660664796829,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434123754501343,0.2773635685443878,0.2666973769664764,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600313186645508,0.1931677311658859,0.889036238193512,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2142028808594,297.21490478515625,284.7784118652344,1.0,0.542455792427063,0.4564003348350525,0.4564003348350525,1.0,1.0,-2.737380027770996,0.91783207654953,1.8195478916168213,0.2962161898612976,0.8968815803527832,0.8968815803527832,0.0,161.92758178710938,169.0,39824.44921875,0.0,1922.6253662109373,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066985845565796,1.0,0.0,0.0,3.646965980529785,3.6469898223876953,8.874761761035188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07177734375,0.0,1530.8765869140625,1895.4371337890625,0.0,3465.940185546875,0.9046807289123536,1.0,0.0,3.0,1.0,0.0
12141660,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8782421350479126,0.4685479998588562,0.4244872629642486,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8976064324378967,0.5008919835090637,0.4764202833175659,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7715187668800354,0.3144502639770508,0.2226191759109497,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7413822412490845,0.2773925065994262,0.2666680812835693,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6577368378639221,0.1928635239601135,0.8876211643218994,284.90234375,284.95001220703125,300.20611572265625,289.28375244140625,298.2147827148437,297.2124328613281,284.91119384765625,1.0,0.5433079600334167,0.4562188684940338,0.4562188684940338,1.0,1.0,-2.734692573547364,0.9164224863052368,1.8182700872421265,0.2952132225036621,0.8977150917053223,0.8977150917053223,0.0,163.78765869140625,169.0,38908.296875,0.0,1927.1182861328125,1.0,280.9012756347656,283.4348449707031,292.2587585449219,294.72296142578125,293.1499938964844,293.1499938964844,280.95001220703125,36093.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996832370758057,1.0,0.0,0.0,3.644906997680664,3.644931077957153,8.864744245329348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.5830078125,0.0,1528.210693359375,1895.4371337890625,0.0,3400.6318359375,0.904241979122162,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759724497795105,0.4678949117660522,0.4237458407878876,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.896425187587738,0.5020638704299927,0.477398008108139,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705000042915344,0.3151746988296509,0.2230553328990936,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402344942092896,0.2777174413204193,0.2669150233268738,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562975645065308,0.192791536450386,0.8871163725852966,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187194824219,297.21484375,284.9520568847656,1.0,0.5442537069320679,0.4560374021530151,0.4560374021530151,1.0,1.0,-2.735185384750366,0.9162553548812866,1.8189301490783687,0.2947395145893097,0.898245096206665,0.898245096206665,0.0,165.1591796875,172.0,38801.6171875,0.0,1934.287841796875,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947956562042236,1.0,0.0,0.0,3.645040273666382,3.645064115524292,8.865391691870173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94091796875,0.0,1527.8697509765625,1895.4371337890625,0.0,3355.025634765625,0.904199481010437,1.0,0.0,3.0,1.0,0.0
12141780,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.87425297498703,0.4675578773021698,0.4232882261276245,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8957611322402954,0.5035150051116943,0.4786271750926971,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7699631452560425,0.3161340653896332,0.2236483097076416,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7394993305206299,0.2782284915447235,0.2673270106315613,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6552885174751282,0.1928815692663192,0.8872753381729126,285.0923767089844,284.95001220703125,300.2222595214844,289.2704772949219,298.22442626953125,297.2196960449219,285.1020812988281,1.0,0.5453022718429565,0.4558559358119964,0.4558559358119964,1.0,1.0,-2.737507104873657,0.9168041944503784,1.8207030296325684,0.2946023046970367,0.9005595445632935,0.9005595445632935,0.0,166.341796875,172.0,37920.07421875,0.0,1943.440185546875,1.0,281.1986694335937,283.6649780273437,292.1908264160156,294.5570983886719,293.1499938964844,293.1499938964844,281.25,35917.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846229910850525,1.0,0.0,0.0,3.6468043327331534,3.646828174591065,8.873975048118155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.9140625,0.0,1528.99560546875,1895.4371337890625,0.0,3259.888427734375,0.904556155204773,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731883764266968,0.4674999117851257,0.4232044219970703,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957148790359497,0.5052313804626465,0.4801903963088989,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173210620880127,0.224443256855011,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392531633377075,0.2789263129234314,0.2679539024829864,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547895669937134,0.1931440830230713,0.8882997035980225,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318725585937,297.22705078125,285.1480407714844,1.0,0.5465100407600403,0.4556744694709778,0.4556744694709778,1.0,1.0,-2.7422213554382324,0.9182910323143004,1.8239303827285769,0.2948838770389557,0.9024534821510316,0.9024534821510316,0.0,167.30909729003906,175.0,37869.2578125,0.0,1955.359130859375,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795310258865356,1.0,0.0,0.0,3.651108741760254,3.651132822036743,8.894936627257266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.44677734375,0.0,1533.0394287109375,1895.4371337890625,0.0,3212.185302734375,0.9054189324378968,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718177080154419,0.4668127298355102,0.4229702949523926,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954107165336609,0.5065247416496277,0.4816906750202179,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.769833505153656,0.3182139992713928,0.2252233624458313,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388426661491394,0.2794043719768524,0.268577367067337,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541755795478821,0.1932738870382309,0.8894754648208618,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.23651123046875,297.23028564453125,285.0155029296875,1.0,0.5477948784828186,0.4554930031299591,0.4554930031299591,1.0,1.0,-2.7468466758728027,0.9197331070899964,1.8271136283874512,0.295235276222229,0.9017990231513976,0.9017990231513976,0.0,168.44976806640625,175.0,38800.4609375,0.0,1967.981201171875,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873621225357056,1.0,0.0,0.0,3.653885364532471,3.65390944480896,8.908469908419647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.3603515625,0.0,1536.4996337890625,1895.4371337890625,0.0,3285.530029296875,0.90601909160614,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692874312400818,0.4655180871486664,0.4220781326293945,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940384984016418,0.5073357224464417,0.4826908409595489,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687361836433411,0.3187502026557922,0.225739449262619,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.737637996673584,0.2795851826667785,0.2689237296581268,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528110504150391,0.1931755393743515,0.8897593021392822,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.2376403808594,297.2284851074219,284.9746398925781,1.0,0.5489874482154846,0.4553144574165344,0.4553144574165344,1.0,1.0,-2.748359203338623,0.9199560284614564,1.828403115272522,0.2950771749019623,0.901447892189026,0.901447892189026,0.0,170.0742950439453,178.0,38918.00390625,0.0,1977.979736328125,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930386304855347,1.0,0.0,0.0,3.654531240463257,3.654555320739746,8.911619602258725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.36474609375,0.0,1537.6982421875,1895.4371337890625,0.0,3338.61279296875,0.9062337875366212,1.0,0.0,3.0,1.0,0.0
12142020,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8663122653961182,0.4639224708080292,0.4209142923355102,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8922140002250671,0.5078650116920471,0.4834349453449249,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7672409415245056,0.3190802931785583,0.2261177748441696,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7360783219337463,0.2795763611793518,0.26910200715065,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.6510900259017944,0.1929172724485397,0.8893898129463196,284.8339233398437,284.95001220703125,300.25390625,289.2416687011719,298.2370300292969,297.224365234375,284.82427978515625,1.0,0.5500785112380981,0.4551359415054321,0.4551359415054321,1.0,1.0,-2.7480833530426025,0.9194785952568054,1.8286046981811523,0.2945981323719024,0.8993057012557983,0.8993057012557983,0.0,171.88768005371094,178.0,39809.72265625,0.0,1986.03857421875,1.0,280.7010803222656,283.3242492675781,292.3273010253906,294.9781188964844,293.1499938964844,293.1499938964844,280.6499938964844,36041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903762936592102,1.0,0.0,0.0,3.653549671173096,3.653573751449585,8.906832817956456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.11669921875,0.0,1537.4326171875,1895.4371337890625,0.0,3438.634765625,0.9060506820678712,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628103733062744,0.4620695114135742,0.4193941950798034,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898548483848572,0.5081313252449036,0.4838448464870453,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744650840759,0.3192150890827179,0.2263152301311493,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340983748435974,0.2793788015842438,0.2690623998641968,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489466428756714,0.192489668726921,0.8881658315658569,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.2347106933594,297.21783447265625,284.7783203125,1.0,0.5510125160217285,0.4549573957920074,0.4549573957920074,1.0,1.0,-2.7454710006713867,0.9180842638015748,1.8273866176605225,0.293720930814743,0.8975876569747925,0.8975876569747925,0.0,173.91281127929688,181.0,39867.0,0.0,1991.3790283203125,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909224569797516,1.0,0.0,0.0,3.649972438812256,3.649996519088745,8.889400646694412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.966796875,0.0,1534.205078125,1895.4371337890625,0.0,3489.406005859375,0.9053516387939452,1.0,0.0,3.0,1.0,0.0
12142140,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8596996068954468,0.4608643352985382,0.4180430471897125,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8878064155578613,0.5088251233100891,0.4843209981918335,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7635806202888489,0.3196789622306824,0.2265509814023971,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7323241829872131,0.279402881860733,0.2690260708332062,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6469757556915283,0.1921993046998977,0.886806845664978,284.9022827148437,284.95001220703125,300.2693786621094,289.2262268066406,298.2352294921875,297.21551513671875,284.9111022949219,1.0,0.5518733859062195,0.4547788798809051,0.4547788798809051,1.0,1.0,-2.743021249771118,0.9167612195014954,1.826260089874268,0.2927970588207245,0.8984218239784241,0.8984218239784241,0.0,175.75921630859375,181.0,38949.578125,0.0,1996.1357421875,1.0,280.9013366699219,283.435546875,292.2017517089844,294.6684265136719,293.1499938964844,293.1499938964844,280.95001220703125,36092.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022660851478576,1.0,0.0,0.0,3.647940158843994,3.647964000701904,8.879503639036557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.04638671875,0.0,1531.5684814453125,1895.4371337890625,0.0,3424.6982421875,0.9049189686775208,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577569723129272,0.4602803289890289,0.4173642992973327,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868216872215271,0.5099992752075195,0.4852999448776245,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334164619446,0.3205294907093048,0.2270742058753967,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313413619995117,0.2797257006168365,0.2692690789699554,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457560062408447,0.1921406984329223,0.8863590955734253,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392578125,297.2182312011719,284.95184326171875,1.0,0.5528297424316406,0.4546003341674804,0.4546003341674804,1.0,1.0,-2.7437593936920166,0.9166889190673828,1.827070593833924,0.2924115657806396,0.8989490270614624,0.8989490270614624,0.0,177.1208953857422,184.0,38843.1875,0.0,2003.6827392578125,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974318504333496,1.0,0.0,0.0,3.648082733154297,3.648106575012207,8.880197697180847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88818359375,0.0,1531.2427978515625,1895.4371337890625,0.0,3379.6337890625,0.9048792123794556,1.0,0.0,3.0,1.0,0.0
12142260,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8563017845153809,0.4600108563899994,0.4169676303863525,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8863023519515991,0.5114452838897705,0.4865265786647796,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7625170350074768,0.321610689163208,0.2277525663375854,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7307300567626953,0.2802372872829437,0.269679307937622,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.6449156999588013,0.1922436952590942,0.8865740299224854,285.0921936035156,284.95001220703125,300.2846374511719,289.2101135253906,298.2450561523437,297.2232971191406,285.10186767578125,1.0,0.5538895726203918,0.4544737040996551,0.4544737040996551,1.0,1.0,-2.74631929397583,0.9174299240112304,1.8288894891738887,0.2924647927284241,0.9012627005577089,0.9012627005577089,0.0,178.29849243164062,184.0,37960.23828125,0.0,2013.2747802734373,1.0,281.1987609863281,283.6656494140625,292.1309509277344,294.4996337890625,293.1499938964844,293.1499938964844,281.25,35916.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873051404953003,1.0,0.0,0.0,3.649847507476807,3.649871587753296,8.888791853678413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.3544921875,0.0,1532.3763427734375,1895.4371337890625,0.0,3284.99658203125,0.905236542224884,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554292321205139,0.4600191414356231,0.4169421792030334,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863404989242554,0.5131452083587646,0.4880797863006592,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627146244049072,0.3229125142097473,0.2286298274993896,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305648326873779,0.2809382379055023,0.270307719707489,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445285081863403,0.1925183236598968,0.8876524567604065,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.25262451171875,297.2308654785156,285.1476745605469,1.0,0.5551079511642456,0.4543471038341522,0.4543471038341522,1.0,1.0,-2.7512574195861816,0.9191080331802368,1.8321493864059448,0.2929436564445495,0.9031525254249572,0.9031525254249572,0.0,179.2659454345703,187.0,37909.42578125,0.0,2025.70263671875,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822505474090576,1.0,0.0,0.0,3.654136896133423,3.654160976409912,8.909696589398663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.560546875,0.0,1536.4151611328125,1895.4371337890625,0.0,3237.667724609375,0.9060966968536376,1.0,0.0,3.0,1.0,0.0
