time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142380,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8542795777320862,0.4594072997570038,0.4167701601982116,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8861295580863953,0.514404296875,0.4895562529563904,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7627196907997131,0.3239085078239441,0.2294856011867523,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7302489280700684,0.2814180850982666,0.270933449268341,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.644040048122406,0.192659705877304,0.8888797163963318,285.0238037109375,284.95001220703125,300.29962158203125,289.193359375,298.2572021484375,297.23406982421875,285.0150756835937,1.0,0.5564018487930298,0.4542204737663269,0.4542204737663269,1.0,1.0,-2.756084680557251,0.9207327365875244,1.835351824760437,0.2934944629669189,0.902493178844452,0.902493178844452,0.0,180.41075134277344,187.0,38842.56640625,0.0,2038.81982421875,1.0,280.9984741210937,283.5548400878906,292.2255249023437,294.7770080566406,293.1499938964844,293.1499938964844,280.95001220703125,35867.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901128172874451,1.0,0.0,0.0,3.656898736953736,3.6569228172302246,8.923170184971241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.28662109375,0.0,1539.865234375,1895.4371337890625,0.0,3311.262451171875,0.906693994998932,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520861268043518,0.4581935703754425,0.4159469902515411,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849223256111145,0.5151686072349548,0.4905161559581756,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618618011474609,0.3245418667793274,0.2300699055194854,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.729199230670929,0.2815986573696136,0.2712795734405517,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.64287930727005,0.1925729811191558,0.8892130851745605,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2581481933594,297.2320861816406,284.9743957519531,1.0,0.5576021075248718,0.4540938436985016,0.4540938436985016,1.0,1.0,-2.757772922515869,0.9211248159408568,1.8366479873657229,0.2935342788696289,0.902141809463501,0.902141809463501,0.0,182.0409393310547,190.0,38959.734375,0.0,2049.19775390625,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958161473274231,1.0,0.0,0.0,3.65753960609436,3.6575636863708496,8.926298278311151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32763671875,0.0,1541.05712890625,1895.4371337890625,0.0,3364.55419921875,0.9069071412086488,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494963049888611,0.456681340932846,0.4148565530776977,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832964301109314,0.5156460404396057,0.491215318441391,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606384754180908,0.3249680995941162,0.2305161207914352,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278176546096802,0.2815889418125152,0.2714577317237854,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.641396701335907,0.1923267841339111,0.8888967037200928,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.25732421875,297.2276916503906,284.8238830566406,1.0,0.5587003827095032,0.4539672136306762,0.4539672136306762,1.0,1.0,-2.757676601409912,0.9208185076713562,1.836858153343201,0.2932623624801636,0.8999936580657959,0.8999936580657959,0.0,183.85671997070312,190.0,39853.65625,0.0,2057.578369140625,1.0,280.7010192871094,283.3249206542969,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065845608711244,1.0,0.0,0.0,3.656552314758301,3.65657639503479,8.92147966169432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.84423828125,0.0,1540.7840576171875,1895.4371337890625,0.0,3464.880615234375,0.9067227244377136,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464289307594299,0.4549122750759125,0.4134121537208557,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811706304550171,0.5158563852310181,0.491574078798294,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589766979217529,0.3251989185810089,0.2307799607515335,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260335683822632,0.281389445066452,0.271416574716568,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395266056060791,0.1919115930795669,0.8877270817756653,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.25457763671875,297.22088623046875,284.7778015136719,1.0,0.5596415996551514,0.4537545144557953,0.4537545144557953,1.0,1.0,-2.755237102508545,0.9194239377975464,1.8358131647109983,0.2924267947673797,0.8982720375061035,0.8982720375061035,0.0,185.88253784179688,178.0,39911.296875,0.0,2063.157470703125,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912099540233612,1.0,0.0,0.0,3.6529793739318848,3.653003454208374,8.904053174774162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.3154296875,0.0,1537.5543212890625,1895.4371337890625,0.0,3516.078125,0.9060242772102356,1.0,0.0,3.0,1.0,0.0
12142620,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8459957838058472,0.4537832140922546,0.4120408296585083,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8818889856338501,0.5165020227432251,0.4919043481349945,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7596584558486938,0.3257681727409363,0.2310142070055008,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7263097167015076,0.2814151346683502,0.271283745765686,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6394734382629395,0.1916349977254867,0.8859713673591614,284.9013366699219,284.95001220703125,300.3288269042969,289.15802001953125,298.25469970703125,297.2184753417969,284.9100036621094,1.0,0.5586090683937073,0.4535418152809143,0.4535418152809143,1.0,1.0,-2.7519960403442383,0.9177085757255554,1.834287405014038,0.2913976311683655,0.8990970849990845,0.8990970849990845,0.0,185.29493713378903,178.0,38982.00390625,0.0,2055.171142578125,1.0,280.9013977050781,283.4357604980469,292.13397216796875,294.6027526855469,293.1499938964844,293.1499938964844,280.95001220703125,36092.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051790833473206,1.0,0.0,0.0,3.650941610336304,3.650965690612793,8.894121492630802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.3798828125,0.0,1534.91064453125,1895.4371337890625,0.0,3451.81103515625,0.9055901765823364,1.0,0.0,3.0,1.0,0.0
12142680,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.847929835319519,0.4532795548439026,0.4112898707389831,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850784301757812,0.5176424980163574,0.4926972091197967,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427676200867,0.326739102602005,0.2315067648887634,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284063100814819,0.2817515730857849,0.2713856101036072,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410638093948364,0.1916002184152603,0.8849026560783386,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584533691406,297.2213439941406,284.949462890625,1.0,0.5569635033607483,0.4533291161060333,0.4533291161060333,1.0,1.0,-2.751471757888794,0.9170589447021484,1.8344128131866453,0.2908065617084503,0.8995963931083679,0.8995963931083679,0.0,182.85455322265625,166.0,38860.1875,0.0,2042.883544921875,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003477096557617,1.0,0.0,0.0,3.651039361953736,3.6510634422302246,8.894598408915044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77099609375,0.0,1534.546142578125,1895.4371337890625,0.0,3406.82568359375,0.9055414795875548,1.0,0.0,3.0,1.0,0.0
12142740,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8512871265411377,0.4530994594097137,0.4107953906059265,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8898015022277832,0.5190672874450684,0.4937138855457306,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7665600180625916,0.327954351902008,0.2321374714374542,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7316423058509827,0.2822893559932709,0.2716308832168579,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.6437355279922485,0.191739335656166,0.8843809366226196,285.0885925292969,284.95001220703125,300.343017578125,289.13946533203125,298.2640075683594,297.22674560546875,285.0980529785156,1.0,0.554852306842804,0.4531164169311523,0.4531164169311523,1.0,1.0,-2.752521514892578,0.9170222878456116,1.8354991674423216,0.2905084788799286,0.9018726348876952,0.9018726348876952,0.0,179.3339080810547,166.0,37958.0703125,0.0,2028.0540771484373,1.0,281.1988220214844,283.663818359375,292.0600280761719,294.42919921875,293.1499938964844,293.1499938964844,281.25,35920.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901695609092712,1.0,0.0,0.0,3.652724504470825,3.652748346328736,8.902810009203677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.3330078125,0.0,1535.6068115234375,1895.4371337890625,0.0,3311.793212890625,0.9058821797370912,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561010360717773,0.4532055854797363,0.41065314412117,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960527777671814,0.5207576751708984,0.4950432181358337,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.3294028043746948,0.2329574972391128,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360275387763977,0.2830287218093872,0.2720797955989837,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475309133529663,0.192062497138977,0.8846518397331238,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713623046875,297.2347412109375,285.142333984375,1.0,0.5524687170982361,0.4529037177562713,0.4529037177562713,1.0,1.0,-2.755795478820801,0.9178533554077148,1.837942242622376,0.2906011343002319,0.9037118554115297,0.9037118554115297,0.0,174.92379760742188,154.0,37888.19140625,0.0,2012.5889892578125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850103616714478,1.0,0.0,0.0,3.6568899154663086,3.656913995742798,8.923126415538718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41650390625,0.0,1539.5296630859375,1895.4371337890625,0.0,3263.515869140625,0.906716287136078,1.0,0.0,3.0,1.0,0.0
12142860,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8646788597106934,0.4550843834877014,0.4114300608634949,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9064006209373474,0.5244419574737549,0.4974285066127777,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7813752293586731,0.3330129086971283,0.2346065789461136,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7439431548118591,0.2860653102397918,0.2736969888210296,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6551786661148071,0.1948451399803161,0.8907672166824341,285.0252380371094,284.95001220703125,300.3568420410156,289.1196594238281,298.2923278808594,297.2616577148437,285.0182189941406,1.0,0.5503829717636108,0.4527787566184997,0.4527787566184997,1.0,1.0,-2.770835399627685,0.9234877228736876,1.8473477363586424,0.2925174534320831,0.9031155705451964,0.9031155705451964,0.0,168.5255584716797,154.0,38952.0,0.0,2006.52734375,1.0,280.9984130859375,283.5583190917969,292.1516418457031,294.70391845703125,293.1499938964844,293.1499938964844,280.95001220703125,35871.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928636312484741,1.0,0.0,0.0,3.659559488296509,3.659583568572998,8.936159474615124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.37890625,0.0,1542.864501953125,1895.4371337890625,0.0,3336.977783203125,0.9072948098182678,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745894432067871,0.4556916654109955,0.4121056497097015,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191827774047852,0.5270397067070007,0.4999412298202514,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.33567875623703,0.2364812195301056,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534717321395874,0.2882780134677887,0.2757695913314819,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647916436195374,0.19695745408535,0.8999012112617493,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3055114746094,297.2768249511719,284.9962463378906,1.0,0.5485832095146179,0.4526537954807281,0.4526537954807281,1.0,1.0,-2.7903966903686523,0.9308484792709352,1.8595483303070068,0.2956964373588562,0.9030861258506776,0.9030861258506776,0.0,161.81224060058594,142.0,39291.71875,0.0,2006.0870361328125,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991785645484924,1.0,0.0,0.0,3.660526752471924,3.660551071166992,8.940884299590834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18115234375,0.0,1544.2962646484375,1895.4371337890625,0.0,3395.926025390625,0.9075722694396972,1.0,0.0,3.0,1.0,0.0
12142980,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8834845423698425,0.4555574059486389,0.412120908498764,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9312343597412108,0.528924822807312,0.5018255710601807,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8020516633987427,0.3377008736133575,0.2379423975944519,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7622420787811279,0.2898728251457214,0.2773286998271942,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6735857129096985,0.1985045224428177,0.9069572687149048,284.8695373535156,284.95001220703125,300.3697814941406,289.0941467285156,298.31304931640625,297.2841796875,284.8614807128906,1.0,0.5466527938842773,0.4525288343429565,0.4525288343429565,1.0,1.0,-2.804800748825073,0.9361861944198608,1.8686145544052124,0.2980355024337768,0.9013385772705078,0.9013385772705078,0.0,155.92446899414062,142.0,40375.16015625,0.0,2001.190185546875,1.0,280.700927734375,283.3548889160156,292.1905517578125,294.8663330078125,293.1499938964844,293.1499938964844,280.6499938964844,36009.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112970232963562,1.0,0.0,0.0,3.66025710105896,3.660281181335449,8.939566669141641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.1748046875,0.0,1544.681640625,1895.4371337890625,0.0,3508.63671875,0.9075352549552916,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912965655326843,0.4548981487751007,0.4114929437637329,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419543147087096,0.5302571654319763,0.5030612945556641,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392331898212433,0.2389856278896331,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701402902603149,0.2909714877605438,0.2783481180667877,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813679933547974,0.1995706409215927,0.9116718769073486,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3162536621094,297.2855834960937,284.8276672363281,1.0,0.5444437265396118,0.4524039030075073,0.4524039030075073,1.0,1.0,-2.8136849403381348,0.9393678903579712,1.874317049980164,0.2994260489940643,0.900071918964386,0.900071918964386,0.0,150.70132446289062,130.0,40577.515625,0.0,1990.48779296875,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186137914657592,1.0,0.0,0.0,3.657749652862549,3.657773733139038,8.927323165153211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.6455078125,0.0,1542.4971923828125,1895.4371337890625,0.0,3576.35986328125,0.9070612192153932,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8989996910095215,0.4539772868156433,0.4106490910053253,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521872401237488,0.5312680006027222,0.5039985775947571,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186395168304443,0.3404794335365295,0.2398237586021423,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778975367546082,0.291753888130188,0.279052585363388,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888195872306824,0.2003062516450882,0.9148096442222596,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.3171691894531,297.2840270996094,284.6844177246094,1.0,0.5419669151306152,0.4522789418697357,0.4522789418697357,1.0,1.0,-2.8194286823272705,0.9413248896598816,1.878103733062744,0.3002645373344421,0.8970569968223572,0.8970569968223572,0.0,145.68162536621094,130.0,41538.5859375,0.0,1975.626220703125,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298520684242249,1.0,0.0,0.0,3.653443098068237,3.653467178344727,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7177734375,0.0,1538.614501953125,1895.4371337890625,0.0,3679.784912109375,0.9061444997787476,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065375924110411,0.4528056979179382,0.4094707071781158,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617128372192384,0.5319783091545105,0.5045612454414368,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261935114860535,0.3414710164070129,0.2404297441244125,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854403853416443,0.2922579050064087,0.2794359624385834,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958895921707153,0.2007504552602768,0.9164365530014038,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.3152160644531,297.27960205078125,284.6449279785156,1.0,0.5391777753829956,0.4518073499202728,0.4518073499202728,1.0,1.0,-2.821837902069092,0.9412790536880492,1.880558967590332,0.2998368442058563,0.8945153951644897,0.8945153951644897,0.0,140.85189819335938,118.0,41642.90625,0.0,1956.267822265625,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93564373254776,1.0,0.0,0.0,3.64642858505249,3.64645266532898,8.872146963767591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.27587890625,0.0,1531.6187744140625,1895.4371337890625,0.0,3732.7607421875,0.9046839475631714,1.0,0.0,3.0,1.0,0.0
12143220,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9157521724700928,0.4522514045238495,0.4084491729736328,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.9716712832450868,0.5331090688705444,0.5051677823066711,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.8345260620117188,0.3427712619304657,0.2410455197095871,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7937950491905212,0.2929326593875885,0.2797550559043884,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.7035353779792786,0.2012507319450378,0.9174670577049256,284.7731018066406,284.95001220703125,300.3929443359375,289.02545166015625,298.31561279296875,297.2789611816406,284.7819519042969,1.0,0.5361795425415039,0.4513357877731323,0.4513357877731323,1.0,1.0,-2.8236982822418213,0.9409759044647216,1.88272225856781,0.2991829812526703,0.8945394158363342,0.8945394158363342,0.0,135.78221130371094,118.0,40748.8125,0.0,1934.8486328125,1.0,280.6012268066406,283.2579650878906,292.0087585449219,294.5873413085937,293.1499938964844,293.1499938964844,280.6499938964844,36276.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294346570968628,1.0,0.0,0.0,3.6409406661987305,3.64096474647522,8.845461820783385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.03759765625,0.0,1525.1732177734375,1895.4371337890625,0.0,3675.958251953125,0.90348219871521,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282327890396118,0.4522805213928222,0.408062994480133,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983015775680542,0.5347155928611755,0.5062721967697144,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449974656105042,0.344441145658493,0.2419363260269165,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041759133338928,0.2938728928565979,0.2803128361701965,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127835154533386,0.2019254267215728,0.9190900325775146,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331685543060303,0.4508642256259918,0.4508642256259918,1.0,1.0,-2.8282485008239746,0.9417176246643066,1.8865309953689573,0.2989663481712341,0.8942591547966003,0.8942591547966003,0.0,130.13462829589844,106.0,40662.59375,0.0,1914.8927001953125,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925488531589508,1.0,0.0,0.0,3.6376194953918457,3.637643337249756,8.829331363813253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.630859375,0.0,1521.0255126953125,1895.4371337890625,0.0,3639.72119140625,0.9026691317558287,1.0,0.0,3.0,1.0,0.0
12143340,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9428778886795044,0.4526001811027527,0.4079322814941406,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9946314692497252,0.5365879535675049,0.507612943649292,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8574055433273315,0.3463261127471924,0.2429657578468322,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8157610893249512,0.2949783504009247,0.2810066044330597,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7227057814598083,0.202720507979393,0.9211372137069702,284.9688720703125,284.95001220703125,300.40313720703125,288.9830627441406,298.3241577148437,297.2890930175781,284.9783630371094,1.0,0.5301706790924072,0.4503926336765289,0.4503926336765289,1.0,1.0,-2.83423113822937,0.9430094361305236,1.8912216424942017,0.2990071475505829,0.895779550075531,0.895779550075531,0.0,124.22254943847656,106.0,39786.078125,0.0,1895.861572265625,1.0,280.8984375,283.4944763183594,291.9145202636719,294.3966979980469,293.1499938964844,293.1499938964844,280.95001220703125,36099.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165292978286744,1.0,0.0,0.0,3.635974884033203,3.635998725891113,8.821349410936818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.30615234375,0.0,1518.3653564453125,1895.4371337890625,0.0,3557.0947265625,0.9022632837295532,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557214975357056,0.4531390070915222,0.4081955552101135,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389766693115234,0.500686526298523,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691856265068054,0.3483863174915313,0.2442236691713333,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258832693099976,0.2962249517440796,0.281950980424881,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.731525182723999,0.2036263942718505,0.9241281747817992,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268694758415222,0.4499210715293884,0.4499210715293884,1.0,1.0,-2.833969116210937,0.9419608116149902,1.892008304595948,0.2970215082168579,0.8968207836151123,0.8968207836151123,0.0,119.16268920898438,109.0,39655.2109375,0.0,1870.007080078125,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125601053237916,1.0,0.0,0.0,3.6368987560272217,3.636922597885132,8.825833219816559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.083984375,0.0,1518.6461181640625,1895.4371337890625,0.0,3520.34716796875,0.9023669362068176,1.0,0.0,3.0,1.0,0.0
12143460,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.9617650508880616,0.4537197351455688,0.4085483849048614,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9990000128746032,0.5424922704696655,0.4922181963920593,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.8758309483528137,0.3505097031593323,0.2455814033746719,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8312585949897766,0.2975269556045532,0.2830312848091125,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.7362828850746155,0.2045871317386627,0.927773416042328,285.1554260253906,284.95001220703125,300.4123840332031,288.9358825683594,298.3412170410156,297.3129272460937,285.1641540527344,1.0,0.5250619649887085,0.449695885181427,0.449695885181427,1.0,1.0,-2.830038547515869,0.9397869110107422,1.8902517557144165,0.2971661388874054,0.8994868397712708,0.8994868397712708,0.0,116.83798217773438,109.0,38699.046875,0.0,1853.58056640625,1.0,281.1983947753906,283.7214050292969,291.8645935058594,294.2751159667969,293.1499938964844,293.1499938964844,281.25,35874.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042325019836426,1.0,0.0,0.0,3.6395888328552246,3.639612674713135,8.838894132168207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.28125,0.0,1520.67724609375,1895.4371337890625,0.0,3443.00439453125,0.9029157161712646,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669891595840454,0.4544254839420318,0.409107893705368,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467208623886108,0.4850803017616272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966316223145,0.3527479171752929,0.2470681220293045,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361774682998657,0.2989253103733063,0.2842546999454498,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406858801841736,0.2056416422128677,0.9320164918899536,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.2066955566406,1.0,0.5240193009376526,0.4494707286357879,0.4494707286357879,1.0,1.0,-2.830483913421631,0.9394617676734924,1.8910220861434937,0.2968108355998993,0.9017321467399596,0.9017321467399596,0.0,114.9926528930664,112.0,38634.34375,0.0,1845.37890625,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009312391281128,1.0,0.0,0.0,3.644933700561523,3.6449577808380127,8.864874416758539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.87744140625,0.0,1525.7874755859375,1895.4371337890625,0.0,3412.263427734375,0.9040035009384156,1.0,0.0,3.0,1.0,0.0
12143580,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.970662534236908,0.454445332288742,0.4094410538673401,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9990000128746032,0.5506972074508667,0.4798986315727234,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8869587182998657,0.3545849919319153,0.248475506901741,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8400703072547913,0.3000228106975555,0.285410076379776,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7442225813865662,0.2064981758594513,0.9361633062362672,285.0782775878906,284.95001220703125,300.42071533203125,288.8843078613281,298.3653869628906,297.34649658203125,285.0697021484375,1.0,0.5235769748687744,0.4492455422878265,0.4492455422878265,1.0,1.0,-2.832719326019287,0.9398261904716492,1.8928931951522827,0.2968025803565979,0.9013813734054564,0.9013813734054564,0.0,113.74456787109376,112.0,39514.99609375,0.0,1842.859130859375,1.0,280.9986877441406,283.60467529296875,291.92987060546875,294.5281982421875,293.1499938964844,293.1499938964844,280.95001220703125,35810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910144865512848,1.0,0.0,0.0,3.6488118171691895,3.6488356590271,8.883747568688705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.47509765625,0.0,1530.426513671875,1895.4371337890625,0.0,3497.9482421875,0.9048455953598022,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721042513847352,0.453840970993042,0.4090866148471832,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540823936462402,0.4772753715515136,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.3560024201869964,0.2495554536581039,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422794938087463,0.3007647395133972,0.2862206101417541,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462683320045471,0.2070791721343994,0.939166247844696,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235576033592224,0.4490203559398651,0.4490203559398651,1.0,1.0,-2.835021734237671,0.9402137398719788,1.8948081731796265,0.2968244552612304,0.9013881087303162,0.9013881087303162,0.0,113.16561889648438,115.0,39636.734375,0.0,1843.67333984375,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916928231716156,1.0,0.0,0.0,3.650668382644653,3.650692462921143,8.892790788195271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.73095703125,0.0,1532.9228515625,1895.4371337890625,0.0,3560.783447265625,0.9053271412849426,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722021818161012,0.4529267847537994,0.40845587849617,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569018721580505,0.4763893485069275,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916419148445129,0.3571814000606537,0.2504771947860718,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.843343198299408,0.3012779057025909,0.28682941198349,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472658753395081,0.2074628919363021,0.9413760900497437,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749389648437,297.3584899902344,284.88006591796875,1.0,0.523874819278717,0.4487951993942261,0.4487951993942261,1.0,1.0,-2.8376941680908203,0.9407435655593872,1.8969507217407229,0.2969083786010742,0.8996224403381348,0.8996224403381348,0.0,113.0459976196289,115.0,40569.046875,0.0,1847.291748046875,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285988211631776,1.0,0.0,0.0,3.650991916656494,3.651015758514404,8.894366487766092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.29052734375,0.0,1534.069580078125,1895.4371337890625,0.0,3668.291015625,0.9054328799247742,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709405899047852,0.4517548084259033,0.4074729979038238,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591002702713013,0.4771687388420105,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920223712921143,0.3581463098526001,0.2511990368366241,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432422876358032,0.3015738725662231,0.287190318107605,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471839785575867,0.2076451778411865,0.9425909519195556,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.3748474121094,297.3573303222656,284.8368530273437,1.0,0.5244313478469849,0.4485737979412079,0.4485737979412079,1.0,1.0,-2.8402111530303955,0.9412190914154052,1.89899218082428,0.2969810366630554,0.8983228802680969,0.8983228802680969,0.0,113.345703125,118.0,40676.78125,0.0,1852.7021484375,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351244568824768,1.0,0.0,0.0,3.64887809753418,3.648902177810669,8.884071007742023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.1923828125,0.0,1532.419677734375,1895.4371337890625,0.0,3728.020751953125,0.9050561189651488,1.0,0.0,3.0,1.0,0.0
12143820,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.969395875930786,0.4511992633342743,0.4066556990146637,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9990000128746032,0.5613518953323364,0.4785521626472473,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8920751810073853,0.3594650626182556,0.2519707381725311,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8428051471710205,0.3020884692668915,0.2875522077083587,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7467551827430725,0.2079457342624664,0.9436166882514954,284.9627685546875,284.95001220703125,300.4346008300781,288.7696838378906,298.3761291503906,297.358154296875,284.9713134765625,1.0,0.5252078771591187,0.4483524262905121,0.4483524262905121,1.0,1.0,-2.843483686447144,0.9419897198677064,1.901494026184082,0.2971449494361877,0.8995870351791382,0.8995870351791382,0.0,113.82672119140624,118.0,39791.88671875,0.0,1860.194091796875,1.0,280.9013061523437,283.4903259277344,291.7576599121094,294.2787475585937,293.1499938964844,293.1499938964844,280.95001220703125,36010.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929495096206665,1.0,0.0,0.0,3.6484262943267822,3.648450374603272,8.881871167432109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.22705078125,0.0,1531.4951171875,1895.4371337890625,0.0,3676.512451171875,0.9049715399742126,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686470627784728,0.4512266218662262,0.4064949750900268,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638699531555176,0.4794923365116119,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611789345741272,0.2530610859394073,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428939580917358,0.3028977811336517,0.2882129848003387,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467793822288513,0.2084579020738601,0.94556725025177,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798522949219,297.3626403808594,285.0128479003906,1.0,0.5262454748153687,0.4481310546398163,0.4481310546398163,1.0,1.0,-2.8488657474517822,0.943576157093048,1.905289649963379,0.2976503074169159,0.9005251526832581,0.9005251526832581,0.0,114.27366638183594,136.0,39715.5,0.0,1870.8753662109373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260278344154358,1.0,0.0,0.0,3.6501717567443848,3.650195837020874,8.890371532288555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8359375,0.0,1532.9300537109375,1895.4371337890625,0.0,3644.679443359375,0.90528804063797,1.0,0.0,3.0,1.0,0.0
12143940,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9643523097038268,0.4508511126041412,0.4064601063728332,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.5658105611801147,0.4858730435371399,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8901939988136292,0.3626818358898163,0.2542562484741211,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8401088118553162,0.3035674393177032,0.2890053391456604,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7442894577980042,0.2088848203420639,0.9480881094932556,284.89166259765625,284.95001220703125,300.4401550292969,288.7074890136719,298.381103515625,297.36297607421875,284.8840637207031,1.0,0.5297070145606995,0.4479096531867981,0.4479096531867981,1.0,1.0,-2.861892938613892,0.9481323957443236,1.9137606620788568,0.2992514669895172,0.8989999294281006,0.8989999294281006,0.0,116.4048843383789,136.0,40706.5234375,0.0,1902.00537109375,1.0,280.6986694335937,283.3810119628906,291.7512512207031,294.43170166015625,293.1499938964844,293.1499938964844,280.6499938964844,36012.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338358640670776,1.0,0.0,0.0,3.650066614151001,3.65009069442749,8.889859373084619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.57470703125,0.0,1533.339111328125,1895.4371337890625,0.0,3716.250244140625,0.9052616357803344,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956484079360962,0.4500240981578827,0.4059648513793945,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665686726570129,0.4968399405479431,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980167388916,0.363890677690506,0.2552505135536194,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347940444946289,0.3039979636669159,0.2896074056625366,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395713925361633,0.2091183513402938,0.9500163197517396,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.37701416015625,297.3550720214844,284.8535461425781,1.0,0.5343196988105774,0.4476882815361023,0.4476882815361023,1.0,1.0,-2.878709316253662,0.9541339874267578,1.9245752096176147,0.3016086220741272,0.8979344964027405,0.8979344964027405,0.0,119.92317962646484,139.0,40943.359375,0.0,1946.33203125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393743872642516,1.0,0.0,0.0,3.647777795791626,3.6478018760681152,8.878713515514391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0283203125,0.0,1531.32666015625,1895.4371337890625,0.0,3766.754638671875,0.9048286080360411,1.0,0.0,3.0,1.0,0.0
12144060,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9500412344932556,0.449677437543869,0.4054679870605469,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.5669403076171875,0.5055665373802185,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8805033564567566,0.3653839826583862,0.2562249302864074,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8307673931121826,0.3046048283576965,0.2901546955108642,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7359588742256165,0.2094400525093078,0.9515801668167114,284.9867553710937,284.95001220703125,300.4447937011719,288.6426086425781,298.3719177246094,297.34649658203125,284.99566650390625,1.0,0.5377202033996582,0.4473003447055816,0.4473003447055816,1.0,1.0,-2.892320156097412,0.958524227142334,1.9337958097457888,0.3032639622688293,0.8994484543800354,0.8994484543800354,0.0,122.79066467285156,139.0,40145.5078125,0.0,1982.6529541015625,1.0,280.9012451171875,283.5135192871094,291.6249389648437,294.1531677246094,293.1499938964844,293.1499938964844,280.95001220703125,36008.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342030882835388,1.0,0.0,0.0,3.6474900245666495,3.647513866424561,8.877312325239473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.44775390625,0.0,1530.443359375,1895.4371337890625,0.0,3719.605712890625,0.904765784740448,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453396797180176,0.4498324990272522,0.4055142402648926,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675241351127625,0.5124072432518005,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672255575656891,0.257466048002243,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009307384491,0.3054742515087127,0.2909496128559112,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.733451783657074,0.2099470049142837,0.9538642764091492,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3691101074219,297.341552734375,285.0438232421875,1.0,0.5409796833992004,0.4469124376773834,0.4469124376773834,1.0,1.0,-2.905789852142334,0.9628371596336364,1.9429526329040527,0.3047380149364471,0.9006540775299072,0.9006540775299072,0.0,125.1717529296875,142.0,40180.01171875,0.0,2016.6551513671875,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318227171897888,1.0,0.0,0.0,3.649618864059448,3.6496429443359375,8.88767829110293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.634765625,0.0,1532.197509765625,1895.4371337890625,0.0,3697.837158203125,0.9051576852798462,1.0,0.0,3.0,1.0,0.0
12144180,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9410373568534852,0.4495178461074829,0.4055692851543426,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.5677254796028137,0.5186865329742432,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8757702708244324,0.3687984645366668,0.2587342262268066,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.825615644454956,0.3061590194702148,0.2917829155921936,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7312771677970886,0.2103300839662552,0.956298828125,284.92108154296875,284.95001220703125,300.448486328125,288.5754699707031,298.3641052246094,297.3336486816406,284.91357421875,1.0,0.5440825819969177,0.4465245306491852,0.4465245306491852,1.0,1.0,-2.918858766555786,0.9669821858406068,1.951876521110535,0.3061744272708893,0.899317741394043,0.899317741394043,0.0,127.4112777709961,142.0,41126.83984375,0.0,2049.56982421875,1.0,280.6986999511719,283.4087829589844,291.628662109375,294.3320617675781,293.1499938964844,293.1499938964844,280.6499938964844,35988.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408488273620604,1.0,0.0,0.0,3.6500399112701416,3.650063991546631,8.889729201655427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.38232421875,0.0,1533.1304931640625,1895.4371337890625,0.0,3780.159912109375,0.905240535736084,1.0,0.0,3.0,1.0,0.0
