time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359291791915894,0.448698490858078,0.4050668179988861,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673866271972656,0.5254389643669128,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700335323810577,0.2597317993640899,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227895498275757,0.3065686821937561,0.2923423051834106,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287175059318542,0.2104962319135666,0.9577863812446594,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3560485839844,297.32135009765625,284.8780212402344,1.0,0.5469743013381958,0.4461365938186645,0.4461365938186645,1.0,1.0,-2.9300341606140137,0.9703881740570068,1.9596461057662964,0.3073028326034546,0.8983786106109619,0.8983786106109619,0.0,129.73487854003906,145.0,41299.671875,0.0,2079.973388671875,1.0,280.6578369140625,283.36590576171875,291.5989074707031,294.28302001953125,293.1499938964844,293.1499938964844,280.95001220703125,36057.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472657442092896,1.0,0.0,0.0,3.6482765674591056,3.6483004093170166,8.881141297933937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.73388671875,0.0,1531.68310546875,1895.4371337890625,0.0,3838.296875,0.9049216508865356,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310521483421326,0.4483444094657898,0.4045479595661163,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672369599342346,0.531882107257843,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706077337265015,0.3715522587299347,0.2607069611549377,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201029300689697,0.3071518838405609,0.2928462028503418,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262583374977112,0.2107623368501663,0.958969235420227,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500366210937,297.3122253417969,285.0189514160156,1.0,0.5496948957443237,0.4457486867904663,0.4457486867904663,1.0,1.0,-2.940354585647583,0.9734612107276917,1.9668933153152464,0.3082383871078491,0.9000254273414612,0.9000254273414612,0.0,131.9611358642578,145.0,40531.47265625,0.0,2108.6474609375,1.0,280.9012451171875,283.537353515625,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425798654556274,1.0,0.0,0.0,3.64846444129944,3.648488521575928,8.882056476977596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4052734375,0.0,1531.329345703125,1895.4371337890625,0.0,3795.87646484375,0.9049664735794068,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272618293762208,0.4485008716583252,0.4045849740505218,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675227046012878,0.5365580320358276,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689284920692444,0.3734292685985565,0.2619640231132507,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180564045906067,0.3080019354820251,0.2936131656169891,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243600487709045,0.2112276703119278,0.9609974026679992,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470764160156,297.30828857421875,285.0650329589844,1.0,0.5523160099983215,0.4452280700206756,0.4452280700206756,1.0,1.0,-2.950892448425293,0.976323902606964,1.9745683670043943,0.3089398741722107,0.9013580083847046,0.9013580083847046,0.0,133.99205017089844,148.0,40528.0390625,0.0,2136.899169921875,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405240416526794,1.0,0.0,0.0,3.651134729385376,3.651158809661865,8.895062819647137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.0244140625,0.0,1533.6763916015625,1895.4371337890625,0.0,3777.20849609375,0.9054772853851318,1.0,0.0,3.0,1.0,0.0
12144420,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9224233031272888,0.4481582939624786,0.4046462178230285,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9969375133514404,0.567674994468689,0.5379080772399902,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8664179444313049,0.375008761882782,0.2632605135440826,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8152613043785095,0.3086436092853546,0.2944351434707641,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7218384742736816,0.2115584313869476,0.9633048176765442,284.93505859375,284.95001220703125,300.453125,288.4361877441406,298.3424987792969,297.3024597167969,284.9267272949219,1.0,0.5546785593032837,0.4447074830532074,0.4447074830532074,1.0,1.0,-2.9579265117645264,0.9778055548667908,1.9801208972930908,0.3091427683830261,0.9000433087348938,0.9000433087348938,0.0,136.40725708007812,148.0,41362.21875,0.0,2161.197509765625,1.0,280.6986389160156,283.423828125,291.490966796875,294.213623046875,293.1499938964844,293.1499938964844,280.6499938964844,35965.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495880603790284,1.0,0.0,0.0,3.651997804641724,3.652021884918213,8.899269232642837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.61865234375,0.0,1535.1304931640625,1895.4371337890625,0.0,3859.250244140625,0.9056598544120787,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177517294883728,0.4472818672657013,0.4041015803813934,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940760731697084,0.5677046775817871,0.5380198955535889,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641039133071899,0.3762268424034118,0.2642506659030914,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126287460327148,0.308990865945816,0.2949406206607818,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194525599479675,0.2116664052009582,0.964525043964386,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3363037109375,297.2942810058594,284.884033203125,1.0,0.5568482875823975,0.4441868662834167,0.4441868662834167,1.0,1.0,-2.964179992675781,0.9790234565734864,1.985156536102295,0.3087225258350372,0.8990670442581177,0.8990670442581177,0.0,138.53109741210938,151.0,41471.3671875,0.0,2180.201904296875,1.0,280.6578369140625,283.37469482421875,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556318521499634,1.0,0.0,0.0,3.650501489639282,3.650525331497192,8.891976790437184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.63720703125,0.0,1534.0323486328125,1895.4371337890625,0.0,3913.553466796875,0.9054055213928224,1.0,0.0,3.0,1.0,0.0
12144540,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.910990595817566,0.4468607604503631,0.403571754693985,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9895461797714232,0.5683338046073914,0.5383847951889038,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8599843978881836,0.3777229785919189,0.2652460932731628,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8082225918769836,0.3094976544380188,0.2954257428646087,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7155343294143677,0.211866021156311,0.9656499028205872,285.0140380859375,284.95001220703125,300.4540405273437,288.3649597167969,298.332763671875,297.2908020019531,285.0223388671875,1.0,0.5585146546363831,0.4436662793159485,0.4436662793159485,1.0,1.0,-2.96359920501709,0.977555513381958,1.9860435724258425,0.3079551160335541,0.9007214307785034,0.9007214307785034,0.0,141.55088806152344,151.0,40657.65234375,0.0,2197.04833984375,1.0,280.9013366699219,283.5447998046875,291.3494567871094,293.9091491699219,293.1499938964844,293.1499938964844,280.95001220703125,35969.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950429379940033,1.0,0.0,0.0,3.650897264480591,3.650921106338501,8.893904919204942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.70654296875,0.0,1533.9400634765625,1895.4371337890625,0.0,3866.829345703125,0.9054999351501464,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079191088676452,0.4469654858112335,0.4035582244396209,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875857830047609,0.5695536732673645,0.5393714308738708,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294220924377,0.3795979619026184,0.2664966881275177,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063871264457703,0.3102877140045166,0.2961306869983673,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138277292251587,0.2122863084077835,0.9674372673034668,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.333251953125,297.2929382324219,285.063720703125,1.0,0.5603421330451965,0.4431456625461578,0.4431456625461578,1.0,1.0,-2.9692628383636475,0.9785118103027344,1.9907511472702024,0.3077329695224762,0.9019970297813416,0.9019970297813416,0.0,143.33062744140625,154.0,40607.91796875,0.0,2215.9736328125,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478249549865724,1.0,0.0,0.0,3.653637647628784,3.6536617279052734,8.907262554203044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6845703125,0.0,1536.4173583984375,1895.4371337890625,0.0,3843.346435546875,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12144660,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9052330255508424,0.4465926885604858,0.4035555422306061,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9858941435813904,0.5704576373100281,0.5404824018478394,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.857754647731781,0.3811869919300079,0.2677751183509826,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8048102855682373,0.3108821809291839,0.2968741655349731,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.712365984916687,0.2125882804393768,0.9694469571113586,284.9324035644531,284.95001220703125,300.4540405273437,288.2932434082031,298.33184814453125,297.2919921875,284.92413330078125,1.0,0.5621535181999207,0.4427551925182342,0.4427551925182342,1.0,1.0,-2.975445508956909,0.9799344539642334,1.9955109357833865,0.3079668879508972,0.9006451964378357,0.9006451964378357,0.0,145.0084991455078,154.0,41436.2890625,0.0,2235.35546875,1.0,280.6985778808594,283.4267272949219,291.3426208496094,294.0685119628906,293.1499938964844,293.1499938964844,280.6499938964844,35962.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563197493553162,1.0,0.0,0.0,3.654508590698242,3.654532670974731,8.911509326026135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.57373046875,0.0,1537.9110107421875,1895.4371337890625,0.0,3919.712646484375,0.9062193036079408,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014100432395936,0.4457001984119415,0.4029953777790069,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832139015197754,0.5709176659584045,0.5411393046379089,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824177384376526,0.2687759697437286,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022702932357788,0.3111839592456817,0.2973406612873077,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100396752357483,0.2126686871051788,0.9705643653869628,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817443847656,1.0,0.5637862682342529,0.442364752292633,0.442364752292633,1.0,1.0,-2.9786741733551025,0.980243444442749,1.9984307289123533,0.3077637255191803,0.8996628522872925,0.8996628522872925,0.0,147.05169677734375,157.0,41524.5546875,0.0,2251.436279296875,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619333148002625,1.0,0.0,0.0,3.653026342391968,3.653050422668457,8.904281685317983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.14501953125,0.0,1536.835205078125,1895.4371337890625,0.0,3969.80078125,0.9059691429138184,1.0,0.0,3.0,1.0,0.0
12144780,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8978195786476135,0.4452858865261078,0.4024171233177185,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9806272983551024,0.5717631578445435,0.5417624115943909,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8539495468139648,0.3839544951915741,0.2697547972202301,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7998508214950562,0.3116679787635803,0.2977465689182281,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7077392935752869,0.2128602713346481,0.9713873267173768,285.0118713378906,284.95001220703125,300.453125,288.2215270996094,298.3251342773437,297.28485107421875,285.02008056640625,1.0,0.5653090476989746,0.4419742822647095,0.4419742822647095,1.0,1.0,-2.9813783168792725,0.9803584814071656,2.0010197162628174,0.3073703050613403,0.9012984037399292,0.9012984037399292,0.0,148.9958953857422,157.0,40734.41796875,0.0,2266.12109375,1.0,280.9013671875,283.548095703125,291.2025451660156,293.7643127441406,293.1499938964844,293.1499938964844,280.95001220703125,35969.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564365148544312,1.0,0.0,0.0,3.653414249420166,3.653438091278076,8.906172297429293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.0263671875,0.0,1536.7431640625,1895.4371337890625,0.0,3920.7578125,0.9060627222061156,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957633972167969,0.4453900456428528,0.4023903608322143,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979301393032074,0.5730810761451721,0.5428797602653503,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159064292908,0.385867714881897,0.2710207402706146,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986514568328857,0.3124313056468963,0.2984114587306976,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065215706825256,0.2132654190063476,0.9730425477027892,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.3262634277344,297.2879333496094,285.06121826171875,1.0,0.5669130086898804,0.4415838122367859,0.4415838122367859,1.0,1.0,-2.986994981765747,0.9815825819969176,2.005412340164185,0.3074104189872741,0.9025545716285706,0.9025545716285706,0.0,150.4294891357422,160.0,40683.0078125,0.0,2283.4267578125,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953626275062561,1.0,0.0,0.0,3.656118631362915,3.656142473220825,8.919362812775944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74609375,0.0,1539.193603515625,1895.4371337890625,0.0,3895.57080078125,0.9065874814987184,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937982320785522,0.4450176954269409,0.4023780822753906,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780548810958862,0.5740168690681458,0.5440412163734436,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529747128486633,0.3874883353710174,0.272316426038742,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975582480430603,0.3129980862140655,0.2991197407245636,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054236531257629,0.2135502994060516,0.9749342799186708,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.3249206542969,297.2875061035156,284.9214782714844,1.0,0.5685495734214783,0.4411933422088623,0.4411933422088623,1.0,1.0,-2.993063449859619,0.9829661846160888,2.0100972652435303,0.3076137006282806,0.9011808037757874,0.9011808037757874,0.0,151.85723876953125,160.0,41512.12890625,0.0,2301.566162109375,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619767665863036,1.0,0.0,0.0,3.656946182250977,3.656970262527466,8.923400969251816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.3857421875,0.0,1540.6461181640625,1895.4371337890625,0.0,3970.187255859375,0.9067660570144652,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905574083328247,0.4441277086734772,0.4018141031265259,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756696820259094,0.5744701623916626,0.5447030663490295,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514691591262817,0.3887462317943573,0.2733324766159057,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954445481300354,0.3132714629173279,0.2995531857013702,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033998370170593,0.2136122286319732,0.9759402871131896,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202514648437,297.28240966796875,284.87890625,1.0,0.5700427889823914,0.4408000409603119,0.4408000409603119,1.0,1.0,-2.996138334274292,0.9831992983818054,2.012938976287842,0.3073514401912689,0.9001795649528503,0.9001795649528503,0.0,153.71841430664062,163.0,41599.16796875,0.0,2316.59814453125,1.0,280.6576538085937,283.3805847167969,291.1649169921875,293.8662109375,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674988985061646,1.0,0.0,0.0,3.655417442321777,3.6554415225982666,8.9159419758289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6865234375,0.0,1539.5203857421875,1895.4371337890625,0.0,4019.142822265625,0.906505823135376,1.0,0.0,3.0,1.0,0.0
12145020,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8869104385375977,0.4429698586463928,0.4010293483734131,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.9728403687477112,0.5746365189552307,0.5451205968856812,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8496102094650269,0.3897978067398071,0.2742203176021576,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.792961835861206,0.3133560717105865,0.2998268604278564,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7010112404823303,0.2135184705257415,0.9763284921646118,284.7320556640625,284.95001220703125,300.448486328125,288.0799255371094,298.31396484375,297.2752685546875,284.72320556640625,1.0,0.5713993310928345,0.4404067397117615,0.4404067397117615,1.0,1.0,-2.9975643157958984,0.9828045964241028,2.0147597789764404,0.3068050146102905,0.8972920179367065,0.8972920179367065,0.0,155.7085723876953,163.0,42388.984375,0.0,2329.3427734375,1.0,280.4010925292969,283.1944885253906,291.1637268066406,293.9769287109375,293.1499938964844,293.1499938964844,280.3500061035156,36168.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97767835855484,1.0,0.0,0.0,3.6519775390625,3.652001619338989,8.899169188225642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.6826171875,0.0,1536.6336669921875,1895.4371337890625,0.0,4108.51025390625,0.9057830572128296,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.882655918598175,0.4415771961212158,0.3999130725860595,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969343364238739,0.5745294094085693,0.5451805591583252,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906549215316772,0.2749147117137909,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899395227432251,0.313249409198761,0.2998733818531036,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980915665626526,0.2132569700479507,0.975849449634552,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3061218261719,297.2659912109375,284.6766052246094,1.0,0.5725614428520203,0.440013438463211,0.440013438463211,1.0,1.0,-2.996612787246704,0.9815061688423156,2.015106678009033,0.3058745265007019,0.8948951959609985,0.8948951959609985,0.0,157.89410400390625,166.0,42420.23828125,0.0,2338.800048828125,1.0,280.3581848144531,283.1423645019531,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827539920806884,1.0,0.0,0.0,3.645764827728272,3.6457889080047607,8.868917689142108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.27734375,0.0,1530.5535888671875,1895.4371337890625,0.0,4152.61572265625,0.9045036435127258,1.0,0.0,3.0,1.0,0.0
12145140,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.879034698009491,0.4408340156078338,0.398973673582077,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9663271307945251,0.574942946434021,0.5453420281410217,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8453531861305237,0.3919440507888794,0.2756820917129516,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7873732447624207,0.3134154975414276,0.299942672252655,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.6955457925796509,0.2131677418947219,0.9753010869026184,284.805419921875,284.95001220703125,300.4447937011719,288.0109558105469,298.3017578125,297.2619323730469,284.8134765625,1.0,0.5736384391784668,0.4396201372146606,0.4396201372146606,1.0,1.0,-2.996018648147583,0.9803515076637268,2.015667200088501,0.30489581823349,0.8951389193534851,0.8951389193534851,0.0,159.82174682617188,166.0,41581.13671875,0.0,2347.587158203125,1.0,280.6011962890625,283.3123779296875,290.9881896972656,293.6075134277344,293.1499938964844,293.1499938964844,280.6499938964844,36230.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761735796928406,1.0,0.0,0.0,3.64111590385437,3.6411399841308594,8.84631333519792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.93212890625,0.0,1525.0289306640625,1895.4371337890625,0.0,4095.37451171875,0.9034900069236756,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770574927330017,0.440701276063919,0.3986958861351013,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648504257202148,0.5759202837944031,0.5460992455482483,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448492884635925,0.3936876356601715,0.276804655790329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861301302909851,0.3139267861843109,0.3003400862216949,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942082643508911,0.2133425176143646,0.9758136868476868,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013610839844,297.2635803222656,284.8544006347656,1.0,0.5748343467712402,0.4392268359661102,0.4392268359661102,1.0,1.0,-2.9990322589874268,0.9805658459663392,2.0184662342071533,0.3044601678848266,0.8950120806694031,0.8950120806694031,0.0,161.150146484375,169.0,41487.5546875,0.0,2359.8515625,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720943570137024,1.0,0.0,0.0,3.638604879379273,3.638628721237183,8.834115305944579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.306640625,0.0,1521.789794921875,1895.4371337890625,0.0,4059.6328125,0.9028584361076356,1.0,0.0,3.0,1.0,0.0
12145260,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8757498264312744,0.4408870339393616,0.3986963033676147,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9640387892723083,0.5772234797477722,0.5471498370170593,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8449223041534424,0.3956968188285827,0.2781020700931549,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7854732275009155,0.3146577179431915,0.3009304106235504,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6934396028518677,0.2137013375759124,0.9770755171775818,284.9996032714844,284.95001220703125,300.4401550292969,287.9438781738281,298.30303955078125,297.2680358886719,285.0083923339844,1.0,0.5761558413505554,0.4389094710350036,0.4389094710350036,1.0,1.0,-3.0040769577026367,0.9817137718200684,2.0223631858825684,0.3045223951339721,0.8967597484588623,0.8967597484588623,0.0,162.25709533691406,169.0,40695.640625,0.0,2374.702880859375,1.0,280.8984680175781,283.5527038574219,290.8744812011719,293.39959716796875,293.1499938964844,293.1499938964844,280.95001220703125,36054.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963159441947937,1.0,0.0,0.0,3.637803077697754,3.637826919555664,8.830222668620991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.71875,0.0,1520.0484619140625,1895.4371337890625,0.0,3980.698974609375,0.9026406407356262,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752317428588867,0.4413420855998993,0.3990631997585296,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.96402108669281,0.5788166522979736,0.548582136631012,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.845677375793457,0.3979448080062866,0.2796279489994049,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855044007301331,0.3155994713306427,0.3017694056034088,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933427453041077,0.2142481505870819,0.979301691055298,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776682496070862,0.4385920763015747,0.4385920763015747,1.0,1.0,-3.0117549896240234,0.9838666915893556,2.027888298034668,0.305004745721817,0.8980226516723633,0.8980226516723633,0.0,163.11508178710938,172.0,40662.01171875,0.0,2393.14111328125,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593238830566406,1.0,0.0,0.0,3.639554262161255,3.639578104019165,8.838725875648379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3369140625,0.0,1521.24609375,1895.4371337890625,0.0,3946.556396484375,0.9029306769371032,1.0,0.0,3.0,1.0,0.0
12145380,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8747388124465942,0.4419118165969848,0.3994802832603454,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.9640401601791382,0.5805439352989197,0.5501030683517456,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.8464722633361816,0.4003140926361084,0.2812133729457855,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.785602867603302,0.3166523873806,0.3026992678642273,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.6933513879776001,0.2149033993482589,0.9819942116737366,285.2012939453125,284.95001220703125,300.4346008300781,287.879150390625,298.3106994628906,297.2831420898437,285.2105712890625,1.0,0.5793195366859436,0.4382747113704681,0.4382747113704681,1.0,1.0,-3.0203423500061035,0.9863577485084534,2.033984422683716,0.3056340515613556,0.901136040687561,0.901136040687561,0.0,164.02227783203125,172.0,39927.8828125,0.0,2413.5908203125,1.0,281.198486328125,283.7975769042969,290.81134033203125,293.2757263183594,293.1499938964844,293.1499938964844,281.25,35816.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951471507549286,1.0,0.0,0.0,3.6433727741241455,3.643396615982056,8.857282978169678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.90673828125,0.0,1524.440185546875,1895.4371337890625,0.0,3876.208740234375,0.9037253856658936,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746716976165771,0.442670077085495,0.4001418948173523,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644781351089478,0.582467794418335,0.5518770813941956,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476390242576599,0.4028563201427459,0.2829587161540985,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.786076545715332,0.3178553581237793,0.3038036227226257,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937411427497864,0.2156971395015716,0.9853978753089904,285.2646789550781,284.95001220703125,300.4314880371094,287.8478088378906,298.3158874511719,297.2927551269531,285.26708984375,1.0,0.5811523795127869,0.4379573166370392,0.4379573166370392,1.0,1.0,-3.030784845352173,0.9895449280738832,2.0412399768829346,0.3065361976623535,0.9039185643196106,0.9039185643196106,0.0,164.83282470703125,175.0,39997.8984375,0.0,2437.08349609375,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490383267402648,1.0,0.0,0.0,3.6501173973083496,3.650141477584839,8.890106641956663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3525390625,0.0,1531.0120849609375,1895.4371337890625,0.0,3854.294677734375,0.9051181077957152,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8739886283874512,0.4427133202552795,0.4005942046642303,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.964301586151123,0.5837685465812683,0.5534810423851013,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482904434204102,0.4049156904220581,0.2846154868602752,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860751152038574,0.3187289237976074,0.3048494160175323,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937304735183716,0.2162780463695526,0.9887526631355286,285.127685546875,284.95001220703125,300.4281311035156,287.8172302246094,298.3166809082031,297.29608154296875,285.1197814941406,1.0,0.5830528140068054,0.4376399517059326,0.4376399517059326,1.0,1.0,-3.040545463562012,0.9924595355987548,2.048085927963257,0.3074251115322113,0.9037925004959106,0.9037925004959106,0.0,165.95359802246094,175.0,40805.33203125,0.0,2461.048095703125,1.0,280.99853515625,283.68511962890625,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959065318107605,1.0,0.0,0.0,3.6553122997283936,3.655336380004883,8.915429816624965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.98681640625,0.0,1537.1497802734375,1895.4371337890625,0.0,3944.24951171875,0.9062514901161194,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716354966163635,0.4420961737632751,0.4003220498561859,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9624354839324952,0.5844231247901917,0.5543919205665588,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475071787834167,0.406485915184021,0.285880446434021,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.784691333770752,0.3192064464092254,0.3055116832256317,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924492716789246,0.2165548652410507,0.9908558130264282,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847963094711304,0.437146931886673,0.437146931886673,1.0,1.0,-3.046165943145752,0.9934110641479492,2.0527548789978027,0.3072849214076996,0.9041354060173036,0.9041354060173036,0.0,167.7426300048828,178.0,40941.34375,0.0,2480.854248046875,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662631750106812,1.0,0.0,0.0,3.658485174179077,3.6585092544555664,8.930913963922649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.998046875,0.0,1541.1085205078125,1895.4371337890625,0.0,4008.215576171875,0.9070280194282532,1.0,0.0,3.0,1.0,0.0
12145620,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8686647415161133,0.4411453008651733,0.3997501730918884,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9598639011383056,0.5847035050392151,0.5549565553665161,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8461639881134033,0.4077840447425842,0.2869624197483063,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7827317118644714,0.3194332718849182,0.3059476315975189,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6906000971794128,0.2166206985712051,0.9920774102211,284.9319152832031,284.95001220703125,300.42071533203125,287.7586364746094,298.305908203125,297.28668212890625,284.9232788085937,1.0,0.5863790512084961,0.4366539418697357,0.4366539418697357,1.0,1.0,-3.049456119537353,0.9934548139572144,2.0560014247894287,0.3067242503166199,0.902582585811615,0.902582585811615,0.0,169.7696533203125,178.0,41776.859375,0.0,2497.5791015625,1.0,280.7009582519531,283.4483642578125,290.8564147949219,293.6212158203125,293.1499938964844,293.1499938964844,280.6499938964844,35905.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977954924106598,1.0,0.0,0.0,3.660062313079834,3.6600863933563232,8.9386156787441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.0986328125,0.0,1543.68212890625,1895.4371337890625,0.0,4110.92138671875,0.9074147939682008,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650130033493042,0.43991819024086,0.3988015651702881,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564849734306335,0.584652304649353,0.5550963282585144,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442022800445557,0.4088428318500519,0.2878117263317108,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801399230957031,0.3194243311882019,0.3061079382896423,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881201863288879,0.2164762616157531,0.9922234416007996,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29742431640625,297.27783203125,284.8766174316406,1.0,0.5877366065979004,0.4361609220504761,0.4361609220504761,1.0,1.0,-3.049877405166626,0.992416262626648,2.057461261749268,0.3057071566581726,0.901521623134613,0.901521623134613,0.0,172.0486602783203,181.0,41841.57421875,0.0,2510.233154296875,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984130084514618,1.0,0.0,0.0,3.6591742038726807,3.65919828414917,8.934277957450831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3935546875,0.0,1543.403076171875,1895.4371337890625,0.0,4164.51904296875,0.9073126316070556,1.0,0.0,3.0,1.0,0.0
12145740,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8614367246627808,0.4385726749897003,0.3977983295917511,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.9530667662620544,0.5844274163246155,0.5551109313964844,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.8422698378562927,0.4097825884819031,0.2886039912700653,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.7775378823280334,0.3192836046218872,0.3061568737030029,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.6855780482292175,0.2162050306797027,0.9918150305747986,284.7279052734375,284.95001220703125,300.4123840332031,287.7038269042969,298.288330078125,297.2684020996094,284.7191467285156,1.0,0.5889254212379456,0.4356679320335388,0.4356679320335388,1.0,1.0,-3.049212455749512,0.990969181060791,2.0582432746887207,0.3045002222061157,0.8985832333564758,0.8985832333564758,0.0,174.2689971923828,181.0,42619.32421875,0.0,2520.532470703125,1.0,280.40106201171875,283.2064208984375,290.7921447753906,293.6200256347656,293.1499938964844,293.1499938964844,280.3500061035156,36139.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993820071220398,1.0,0.0,0.0,3.6561882495880127,3.656212329864502,8.91970330485492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.68310546875,0.0,1541.109375,1895.4371337890625,0.0,4247.64697265625,0.9067014455795288,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8575999736785889,0.4370754957199096,0.3965607583522796,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492570757865906,0.5839988589286804,0.554844856262207,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.840082049369812,0.4105796217918396,0.2892429828643799,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746678590774536,0.3189939856529236,0.3060183227062225,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827431917190552,0.2157936543226242,0.9906366467475892,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899083018302917,0.4351749122142792,0.4351749122142792,1.0,1.0,-3.046592712402344,0.9887869358062744,2.0578057765960693,0.3029877841472626,0.8961488604545593,0.8961488604545593,0.0,176.5656280517578,184.0,42637.4609375,0.0,2527.525146484375,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979966282844543,1.0,0.0,0.0,3.6503093242645264,3.650333404541016,8.891041716196924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96435546875,0.0,1535.4503173828125,1895.4371337890625,0.0,4283.0869140625,0.9055030345916748,1.0,0.0,3.0,1.0,0.0
12145860,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8544489741325378,0.4362663626670837,0.395550012588501,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.9461107850074768,0.5841472148895264,0.5547348260879517,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8384605050086975,0.4118636548519134,0.2899892628192901,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.7723186016082764,0.3190153539180755,0.3059366345405578,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.6803504228591919,0.2155815064907074,0.9894939064979552,284.79998779296875,284.95001220703125,300.40313720703125,287.6532897949219,298.27252197265625,297.2528381347656,284.8077697753906,1.0,0.5908081531524658,0.4348392188549042,0.4348392188549042,1.0,1.0,-3.044664144515991,0.9872285723686218,2.0574355125427246,0.3018321692943573,0.8963500261306763,0.8963500261306763,0.0,178.52615356445312,184.0,41780.16796875,0.0,2534.072265625,1.0,280.601318359375,283.3221130371094,290.6224670410156,293.2464904785156,293.1499938964844,293.1499938964844,280.6499938964844,36217.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903885126113892,1.0,0.0,0.0,3.6458725929260254,3.645896434783936,8.869440648595628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.1630859375,0.0,1530.20361328125,1895.4371337890625,0.0,4218.35009765625,0.9045413732528688,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527699112892151,0.4360838532447815,0.3952215313911438,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445934891700744,0.5848985314369202,0.5552645921707153,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381110429763794,0.4136330485343933,0.2911216020584106,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711938619613647,0.3194087147712707,0.3062124848365783,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790929436683655,0.2156534492969513,0.9895092248916626,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918367505073547,0.4345034956932068,0.4345034956932068,1.0,1.0,-3.0466103553771973,0.9871503114700316,2.059460163116455,0.3012731671333313,0.8961701989173889,0.8961701989173889,0.0,179.84060668945312,187.0,41676.2265625,0.0,2544.599853515625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852521419525146,1.0,0.0,0.0,3.643445014953613,3.643469095230103,8.857634270498238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84423828125,0.0,1527.0989990234375,1895.4371337890625,0.0,4174.20751953125,0.903933882713318,1.0,0.0,3.0,1.0,0.0
12145980,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8516948819160461,0.4362318217754364,0.3951838314533233,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9437848329544068,0.5860023498535156,0.5561153888702393,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8383008241653442,0.4156845808029175,0.2924408912658691,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7706208825111389,0.3200405240058899,0.3067003190517425,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6783808469772339,0.2159246057271957,0.9903444647789,284.9927673339844,284.95001220703125,300.3929443359375,287.60748291015625,298.2714538574219,297.2580261230469,285.0013427734375,1.0,0.5930016040802002,0.4341677725315094,0.4341677725315094,1.0,1.0,-3.0507593154907227,0.9878949522972108,2.062864303588867,0.3010653555393219,0.8978697061538696,0.8978697061538696,0.0,180.9145965576172,187.0,40870.03125,0.0,2558.07763671875,1.0,280.8985900878906,283.5608215332031,290.5279846191406,293.0536499023437,293.1499938964844,293.1499938964844,280.95001220703125,36052.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752818942070008,1.0,0.0,0.0,3.642653226852417,3.642677068710327,8.853784265738796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.48486328125,0.0,1525.4017333984375,1895.4371337890625,0.0,4087.578125,0.9037219285964966,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8513191342353821,0.4366732239723205,0.3955234289169311,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9437981843948364,0.5874316096305847,0.5573745965957642,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179973900318146,0.2940025925636291,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706811428070068,0.3209057450294494,0.3074546754360199,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6782984733581543,0.2164014279842376,0.992209792137146,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.27398681640625,297.2651062011719,285.0550231933594,1.0,0.5943700075149536,0.4338320791721344,0.4338320791721344,1.0,1.0,-3.057703733444214,0.9896840453147888,2.0680196285247803,0.3012799322605133,0.8991945385932922,0.8991945385932922,0.0,181.72708129882807,190.0,40877.1484375,0.0,2575.566162109375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970487892627716,1.0,0.0,0.0,3.644429445266724,3.644453525543213,8.862421623234695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.783203125,0.0,1526.6260986328125,1895.4371337890625,0.0,4045.5048828125,0.9040200114250184,1.0,0.0,3.0,1.0,0.0
