time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510538935661316,0.4373222887516022,0.395961195230484,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439546465873718,0.589087963104248,0.5587751865386963,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400472402572632,0.4205028414726257,0.2956494987010956,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708830237388611,0.3219389617443084,0.3083319962024688,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783930063247681,0.2170297801494598,0.994657576084137,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.2775573730469,297.2736511230469,285.2379150390625,1.0,0.5958994626998901,0.433496356010437,0.433496356010437,1.0,1.0,-3.065886974334717,0.9919317960739136,2.0739550590515137,0.3016810417175293,0.9027434587478638,0.9027434587478638,0.0,182.5555419921875,190.0,40334.23828125,0.0,2595.58837890625,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.961669921875,293.1499938964844,293.1499938964844,281.25,35795.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961964190006256,1.0,0.0,0.0,3.648692607879639,3.648716688156128,8.883167765816324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.865234375,0.0,1530.1834716796875,1895.4371337890625,0.0,3970.07568359375,0.904908001422882,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512815237045288,0.4381921291351318,0.3967148661613464,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.94467693567276,0.5909854173660278,0.560510516166687,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8414210677146912,0.4232119619846344,0.2975039780139923,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715314030647278,0.3231548070907593,0.3094348013401031,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789429783821106,0.217825561761856,0.9980028867721558,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.294921875,1.0,0.5976484417915344,0.4330995678901672,0.4330995678901672,1.0,1.0,-3.0764529705047607,0.9949249625205994,2.0815279483795166,0.3022930324077606,0.9057344198226928,0.9057344198226928,0.0,183.24053955078125,193.0,40409.734375,0.0,2619.558349609375,1.0,281.2418518066406,283.8797302246094,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593327641487122,1.0,0.0,0.0,3.6561031341552734,3.656127214431762,8.919287779463048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2587890625,0.0,1537.4554443359375,1895.4371337890625,0.0,3946.635986328125,0.9064376354217528,1.0,0.0,3.0,1.0,0.0
12146220,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8509255647659302,0.4382897317409515,0.3972398042678833,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.9447280168533324,0.5921961665153503,0.5620602369308472,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8422834277153015,0.4253665506839752,0.299251526594162,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.7717251777648926,0.3240103721618652,0.3104770183563232,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.6791125535964966,0.2183925658464431,1.0013227462768557,285.14752197265625,284.95001220703125,300.3697814941406,287.5320739746094,298.2823181152344,297.28790283203125,285.1387634277344,1.0,0.5994802713394165,0.4327027797698974,0.4327027797698974,1.0,1.0,-3.086299419403076,0.9976223111152648,2.088677167892456,0.3028938770294189,0.905668556690216,0.905668556690216,0.0,184.2811737060547,193.0,41161.59375,0.0,2644.1357421875,1.0,280.9984130859375,283.70428466796875,290.5826721191406,293.2593994140625,293.1499938964844,293.1499938964844,280.95001220703125,35713.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692192673683168,1.0,0.0,0.0,3.661845445632935,3.661869525909424,8.947327501118707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.97998046875,0.0,1544.233642578125,1895.4371337890625,0.0,4034.327880859375,0.9076924920082092,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490092754364014,0.4376645982265472,0.3969846665859222,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9429579973220824,0.592681348323822,0.5628449320793152,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8417463898658752,0.4269625842571258,0.3005534410476684,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705947756767273,0.3244276940822601,0.3110999166965484,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780558824539185,0.2186279445886612,1.0032955408096311,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011468172073364,0.4323059618473053,0.4323059618473053,1.0,1.0,-3.091630220413208,0.9986264109611512,2.093003749847412,0.3028236925601959,0.906055510044098,0.906055510044098,0.0,186.06504821777344,181.0,41269.83203125,0.0,2663.935546875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760157465934752,1.0,0.0,0.0,3.665388345718384,3.665412425994873,8.964649396148161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4150390625,0.0,1548.662109375,1895.4371337890625,0.0,4093.994873046875,0.908556878566742,1.0,0.0,3.0,1.0,0.0
12146340,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8491621017456055,0.4366496503353119,0.3962955176830292,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9439585208892822,0.5927210450172424,0.563129186630249,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8432585597038269,0.428231418132782,0.3015682101249695,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7714153528213501,0.3245559632778168,0.3113687932491302,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6787360310554504,0.2186256051063537,1.003826141357422,284.9266052246094,284.95001220703125,300.3568420410156,287.5033874511719,298.2695007324219,297.2776184082031,284.9178466796875,1.0,0.600780725479126,0.4319091737270355,0.4319091737270355,1.0,1.0,-3.093333959579468,0.9982743263244628,2.095059633255005,0.3022101521492004,0.9042638540267944,0.9042638540267944,0.0,185.5735778808593,181.0,41960.04296875,0.0,2664.67333984375,1.0,280.70074462890625,283.455078125,290.5953369140625,293.364990234375,293.1499938964844,293.1499938964844,280.6499938964844,35897.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987031638622284,1.0,0.0,0.0,3.6670751571655273,3.6670992374420166,8.972901923698373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.39306640625,0.0,1551.480224609375,1895.4371337890625,0.0,4189.5390625,0.9089734554290771,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500669598579407,0.435361385345459,0.3951398730278015,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460128545761108,0.5924052596092224,0.5628739595413208,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612659454346,0.4292542934417724,0.3022765219211578,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729616761207581,0.3244409561157226,0.3112776577472687,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800235509872437,0.2184101492166519,1.0029314756393433,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.2598571777344,297.2681884765625,284.87078857421875,1.0,0.5994992852210999,0.4315123856067657,0.4315123856067657,1.0,1.0,-3.0913095474243164,0.996534824371338,2.0947747230529785,0.3009945452213287,0.9031577706336976,0.9031577706336976,0.0,183.97134399414065,169.0,42009.97265625,0.0,2652.2666015625,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921546578407288,1.0,0.0,0.0,3.666151762008667,3.666176080703736,8.968383440333128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05712890625,0.0,1551.2015380859375,1895.4371337890625,0.0,4233.44775390625,0.9088719487190248,1.0,0.0,3.0,1.0,0.0
12146460,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8520373106002808,0.4340004026889801,0.3939273059368133,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.9493687748908995,0.5919233560562134,0.5624619126319885,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.8489190936088562,0.4302022755146026,0.3029240071773529,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.7754554152488708,0.3242153227329254,0.3110522925853729,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.6821315884590149,0.2180978059768676,1.0013914108276367,284.7217712402344,284.95001220703125,300.343017578125,287.4820251464844,298.2498779296875,297.2586975097656,284.713134765625,1.0,0.5975136160850525,0.4310676753520965,0.4310676753520965,1.0,1.0,-3.088015556335449,0.9942142963409424,2.093801498413086,0.2994484603404999,0.9001740217208862,0.9001740217208862,0.0,181.37518310546875,169.0,42778.5625,0.0,2632.17138671875,1.0,280.40087890625,283.2112731933594,290.5600280761719,293.3860778808594,293.1499938964844,293.1499938964844,280.3500061035156,36139.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663149356842041,3.6631734371185294,8.953700216807192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.9072265625,0.0,1548.894287109375,1895.4371337890625,0.0,4300.0,0.9082584977149964,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545666933059692,0.4325213432312011,0.392489343881607,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533778429031372,0.5912396311759949,0.5617420077323914,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822064399719,0.4310405254364013,0.303421288728714,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784711718559265,0.3238602876663208,0.3106293380260467,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846818923950195,0.2176757603883743,0.9990851283073424,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6660461425781,1.0,0.5949274301528931,0.4306229650974273,0.4306229650974273,1.0,1.0,-3.0827407836914062,0.9911496639251708,2.091591119766236,0.2975952625274658,0.8977047204971313,0.8977047204971313,0.0,178.1562957763672,157.0,42783.7578125,0.0,2605.010498046875,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657252073287964,3.657276153564453,8.924894245865289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72412109375,0.0,1543.1995849609375,1895.4371337890625,0.0,4300.0,0.907055914402008,1.0,0.0,3.0,1.0,0.0
12146580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8584757447242737,0.4317475259304046,0.3912810683250427,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.9588496685028076,0.5911592841148376,0.5611698627471924,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.858206033706665,0.4324131608009338,0.3040385544300079,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7826935052871704,0.3238405287265777,0.3102632164955139,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6883014440536499,0.2174796611070633,0.996845245361328,284.7943420410156,284.95001220703125,300.3289489746094,287.47216796875,298.23291015625,297.2441711425781,284.8019714355469,1.0,0.5919681787490845,0.4301782250404358,0.4301782250404358,1.0,1.0,-3.078202724456787,0.9883684515953064,2.089834451675415,0.2957488894462585,0.8978708386421204,0.8978708386421204,0.0,174.07958984375,157.0,41907.5078125,0.0,2574.856201171875,1.0,280.6014709472656,283.32550048828125,290.4361572265625,293.05548095703125,293.1499938964844,293.1499938964844,280.6499938964844,36219.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993667483329773,1.0,0.0,0.0,3.652765274047852,3.652789354324341,8.903008961169689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.115234375,0.0,1537.8907470703125,1895.4371337890625,0.0,4246.34765625,0.9060835838317872,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646945953369141,0.4316099882125854,0.3907510042190552,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665566086769104,0.5917218327522278,0.5612554550170898,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.865775465965271,0.434300810098648,0.3050600588321686,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889323234558105,0.3242128789424896,0.31026092171669,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937512159347534,0.2175861448049545,0.995791494846344,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889261364936829,0.4297335147857666,0.4297335147857666,1.0,1.0,-3.077619791030884,0.9870592355728148,2.09056043624878,0.2944763600826263,0.8976466655731201,0.8976466655731201,0.0,168.96649169921875,145.0,41790.234375,0.0,2546.903076171875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875724911689758,1.0,0.0,0.0,3.6502397060394287,3.650263786315918,8.890702929420513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1904296875,0.0,1534.6822509765625,1895.4371337890625,0.0,4194.19140625,0.905455470085144,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724852800369263,0.4318410158157348,0.3905165195465088,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753726124763488,0.5926969051361084,0.5616893768310547,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749427795410156,0.436509758234024,0.3062761425971985,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965736985206604,0.3248544633388519,0.3104782998561859,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004808187484741,0.2179165482521057,0.995585322380066,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.2309875488281,297.2510986328125,285.0101318359375,1.0,0.5858656167984009,0.4292888045310974,0.4292888045310974,1.0,1.0,-3.079329013824463,0.9865988492965698,2.0927302837371826,0.2935616672039032,0.8995237946510315,0.8995237946510315,0.0,163.3242645263672,145.0,41074.41796875,0.0,2520.5419921875,1.0,280.8987731933594,283.5682983398437,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97641521692276,1.0,0.0,0.0,3.649456024169922,3.649480104446411,8.886884756975633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.3955078125,0.0,1532.9405517578125,1895.4371337890625,0.0,4097.4853515625,0.9052473902702332,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822541236877441,0.4324188530445099,0.3907049596309662,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9852403402328492,0.5940776467323303,0.5626033544540405,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945105552673,0.4390295743942261,0.3077701926231384,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.805908739566803,0.3257714509963989,0.3109950721263885,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087433338165283,0.2184853553771972,0.9965156316757202,285.0621032714844,284.95001220703125,300.3074951171875,287.478515625,298.2340087890625,297.259521484375,285.0640563964844,1.0,0.5829117894172668,0.4290350973606109,0.4290350973606109,1.0,1.0,-3.0841853618621826,0.987747073173523,2.09643816947937,0.2935552597045898,0.900937557220459,0.900937557220459,0.0,157.16622924804688,133.0,41082.91796875,0.0,2497.403076171875,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705809950828552,1.0,0.0,0.0,3.651507616043091,3.651531457901001,8.896879535313928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.9794921875,0.0,1534.422607421875,1895.4371337890625,0.0,4046.32421875,0.9055967926979064,1.0,0.0,3.0,1.0,0.0
12146820,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.892651379108429,0.4323292374610901,0.3907569944858551,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9946293830871582,0.5948828458786011,0.5634519457817078,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8979532718658447,0.4410542845726013,0.3092067241668701,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8154259324073792,0.3264016807079315,0.3115186095237732,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7171188592910767,0.2188902646303177,0.997670829296112,284.9155578613281,284.95001220703125,300.3002624511719,287.48583984375,298.2333374023437,297.2626037597656,284.9068908691406,1.0,0.5799787044525146,0.4287813901901245,0.4287813901901245,1.0,1.0,-3.089019298553467,0.9889056086540222,2.1001136302948,0.2936951518058777,0.8993114233016968,0.8993114233016968,0.0,151.1022186279297,133.0,41775.91796875,0.0,2474.63134765625,1.0,280.6985778808594,283.4519348144531,290.506591796875,293.21209716796875,293.1499938964844,293.1499938964844,280.6499938964844,36012.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772192239761353,1.0,0.0,0.0,3.6515626907348633,3.651586771011353,8.89714840468514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.96875,0.0,1534.9993896484375,1895.4371337890625,0.0,4104.5048828125,0.9055923819541932,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9005886912345886,0.4315976202487945,0.3901398777961731,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951017141342163,0.560478687286377,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076200723648072,0.4425667822360992,0.3102520406246185,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226322531700134,0.3266480267047882,0.3117102086544037,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233807444572449,0.2190168499946594,0.9978760480880736,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766516327857971,0.428527683019638,0.428527683019638,1.0,1.0,-3.085991144180298,0.9871206879615784,2.0988705158233643,0.2930233478546142,0.8982260823249817,0.8982260823249817,0.0,146.278076171875,121.0,41836.04296875,0.0,2443.864501953125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811512231826782,1.0,0.0,0.0,3.649199724197388,3.649223804473877,8.885637043931638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02490234375,0.0,1532.919677734375,1895.4371337890625,0.0,4138.72265625,0.9051474928855896,1.0,0.0,3.0,1.0,0.0
12146940,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9065425992012024,0.4312881827354431,0.3894833326339721,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5964958071708679,0.5491708517074585,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9157379269599916,0.444395363330841,0.311270534992218,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8280215859413147,0.3270457684993744,0.3118391931056976,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7279967665672302,0.2192198038101196,0.9978377223014832,285.0018920898437,284.95001220703125,300.2856140136719,287.50762939453125,298.2265014648437,297.26226806640625,285.0098876953125,1.0,0.5726407170295715,0.428274005651474,0.428274005651474,1.0,1.0,-3.0734212398529053,0.9818322658538818,2.0915892124176025,0.2905147075653076,0.8998495936393738,0.8998495936393738,0.0,142.3789520263672,121.0,41005.140625,0.0,2399.48388671875,1.0,280.9012756347656,283.5693054199219,290.46807861328125,293.0111083984375,293.1499938964844,293.1499938964844,280.95001220703125,36005.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973669707775116,1.0,0.0,0.0,3.648936271667481,3.6489603519439697,8.884354087967949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.20654296875,0.0,1532.030029296875,1895.4371337890625,0.0,4073.458251953125,0.9050909876823424,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146603345870972,0.4314742088317871,0.389357179403305,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884371757507,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9259512424468994,0.4466242790222168,0.3126098215579986,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537947654724,0.3277243077754974,0.3122308850288391,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7336587309837341,0.2196196615695953,0.9985840916633606,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301330566406,297.2727966308594,285.04644775390625,1.0,0.5682833790779114,0.4280202984809875,0.4280202984809875,1.0,1.0,-3.060343027114868,0.976354479789734,2.0839884281158447,0.2879500091075897,0.9009823203086852,0.9009823203086852,0.0,138.0133819580078,109.0,40832.43359375,0.0,2352.447021484375,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685677289962769,1.0,0.0,0.0,3.651141166687012,3.651165246963501,8.89509408352751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2900390625,0.0,1533.8809814453125,1895.4371337890625,0.0,4028.58056640625,0.9054946899414062,1.0,0.0,3.0,1.0,0.0
12147060,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.92401522397995,0.4310823380947113,0.3891882002353668,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.6030102372169495,0.5217509865760803,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9371841549873352,0.4484031200408935,0.3139290809631347,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8420541286468506,0.3281309604644775,0.3126279413700104,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7399712204933167,0.2198458462953567,0.9993794560432434,284.8833312988281,284.95001220703125,300.27081298828125,287.5382995605469,298.2335510253906,297.2832336425781,284.8734436035156,1.0,0.5636149048805237,0.4277784824371338,0.4277784824371338,1.0,1.0,-3.046106100082397,0.9704710841178894,2.075634956359864,0.2852908968925476,0.8989803791046143,0.8989803791046143,0.0,133.4322967529297,109.0,41332.39453125,0.0,2302.55712890625,1.0,280.6986389160156,283.4246520996094,290.560546875,293.2539978027344,293.1499938964844,293.1499938964844,280.6499938964844,36018.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742582440376282,1.0,0.0,0.0,3.6509175300598153,3.650941610336304,8.894004963622137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.12109375,0.0,1534.3316650390625,1895.4371337890625,0.0,4078.6162109375,0.9054450988769532,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.933042585849762,0.4301132261753082,0.3883633613586426,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663265228271,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066729545592,0.4497098326683044,0.3148422837257385,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493859767913818,0.3281827867031097,0.3126560151576996,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.746210515499115,0.219820350408554,0.9989980459213256,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585764646530151,0.4275366961956024,0.4275366961956024,1.0,1.0,-3.029028415679932,0.9635350108146667,2.06549334526062,0.2822202444076538,0.8974313139915466,0.8974313139915466,0.0,128.91534423828125,112.0,41227.828125,0.0,2248.342529296875,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763529300689696,1.0,0.0,0.0,3.647820234298706,3.6478443145751953,8.878919857124856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59619140625,0.0,1531.6187744140625,1895.4371337890625,0.0,4096.94091796875,0.9048534035682678,1.0,0.0,3.0,1.0,0.0
12147180,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9392396211624146,0.4296734631061554,0.3875696063041687,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.6109572649002075,0.4981514811515808,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9556076526641846,0.4514310657978058,0.3157729208469391,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8546894788742065,0.328462690114975,0.3126681745052337,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7506973743438721,0.2199514955282211,0.9986021518707277,284.95611572265625,284.95001220703125,300.2557983398437,287.5769348144531,298.2433776855469,297.30828857421875,284.9649353027344,1.0,0.5554225444793701,0.427294909954071,0.427294909954071,1.0,1.0,-3.017106294631958,0.958534300327301,2.0585720539093018,0.27963587641716,0.898751974105835,0.898751974105835,0.0,125.83318328857422,112.0,40442.33203125,0.0,2211.21630859375,1.0,280.9012145996094,283.5328674316406,290.5198974609375,293.0274353027344,293.1499938964844,293.1499938964844,280.95001220703125,36049.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667549729347228,1.0,0.0,0.0,3.6466047763824463,3.646628856658936,8.8730047309582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.18017578125,0.0,1529.7646484375,1895.4371337890625,0.0,4012.56640625,0.9045986533164978,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9450312256813048,0.4298206269741058,0.3874320685863495,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156294941902161,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626008868217468,0.4536353349685669,0.3171165287494659,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662282943726,0.3290823101997375,0.3130435049533844,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549323439598083,0.2203500121831894,0.9994968175888062,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531328916549683,0.4270531237125397,0.4270531237125397,1.0,1.0,-3.0102553367614746,0.955407977104187,2.054847240447998,0.2779156565666199,0.8996928334236145,0.8996928334236145,0.0,123.3979263305664,130.0,40340.578125,0.0,2186.594970703125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960009217262268,1.0,0.0,0.0,3.6479690074920654,3.647993087768554,8.879644042281143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64599609375,0.0,1530.6834716796875,1895.4371337890625,0.0,3952.66796875,0.9048162698745728,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464350938796996,0.4303081035614013,0.387631893157959,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202528476715088,0.4883010983467102,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653552174568176,0.4561423361301422,0.3186940252780914,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612217903137207,0.329940527677536,0.3136835992336273,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562786340713501,0.2209562212228775,1.001536250114441,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.26708984375,297.3519287109375,285.1886901855469,1.0,0.553808331489563,0.4268113076686859,0.4268113076686859,1.0,1.0,-3.0135626792907715,0.9560681581497192,2.057494640350342,0.2774947881698608,0.902865707874298,0.902865707874298,0.0,123.07080078125,130.0,39758.3046875,0.0,2190.7705078125,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484536051750184,1.0,0.0,0.0,3.651412010192871,3.651435852050781,8.89641341927927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.94140625,0.0,1533.475341796875,1895.4371337890625,0.0,3849.020263671875,0.9055374264717102,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452089071273804,0.4311040639877319,0.3882966041564941,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244127750396729,0.4908316135406494,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656043648719788,0.4589309692382812,0.3205913305282593,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606410622596741,0.3310377299785614,0.3146655857563019,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558456659317017,0.2217719405889511,1.004957914352417,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787475585937,297.3719482421875,285.2478942871094,1.0,0.5562189221382141,0.4267620146274566,0.4267620146274566,1.0,1.0,-3.024963855743408,0.9601588845252992,2.064805030822754,0.2788478434085846,0.9055602550506592,0.9055602550506592,0.0,124.17472839355467,148.0,39857.21484375,0.0,2216.67041015625,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942725419998169,1.0,0.0,0.0,3.6579298973083496,3.657953977584839,8.928203101277177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.09033203125,0.0,1539.8258056640625,1895.4371337890625,0.0,3797.197021484375,0.9068756103515624,1.0,0.0,3.0,1.0,0.0
12147420,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.9408303499221802,0.4312044382095337,0.3888292014598846,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9990000128746032,0.6271979808807373,0.4975643754005432,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9630169868469238,0.4611711800098419,0.3224290013313293,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8576806783676147,0.3318109214305877,0.3156570494174957,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.753404438495636,0.2223841398954391,1.008634090423584,285.1059265136719,284.95001220703125,300.2252502441406,287.6747741699219,298.2823181152344,297.3799133300781,285.09771728515625,1.0,0.5600718259811401,0.4267127215862274,0.4267127215862274,1.0,1.0,-3.041510581970215,0.9661768078804016,2.075333833694458,0.2810601890087127,0.9052745699882508,0.9052745699882508,0.0,126.60633850097656,148.0,40677.796875,0.0,2258.87109375,1.0,280.99835205078125,283.67108154296875,290.7002258300781,293.3227233886719,293.1499938964844,293.1499938964844,280.95001220703125,35759.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501494765281676,1.0,0.0,0.0,3.662780523300171,3.66280460357666,8.951897143560927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.47314453125,0.0,1545.62890625,1895.4371337890625,0.0,3864.308349609375,0.9079337120056152,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325104355812072,0.4306500554084778,0.3886621594429016,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283670663833618,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568954110145568,0.4628691673278808,0.3238331377506256,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519304394721985,0.3321813344955444,0.3162755966186523,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485457062721252,0.2226819097995758,1.0111243724822998,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.565016508102417,0.4266633987426758,0.4266633987426758,1.0,1.0,-3.0604097843170166,0.9730561971664428,2.087353467941284,0.2836451232433319,0.9055567979812622,0.9055567979812622,0.0,130.4208526611328,166.0,40925.03125,0.0,2313.003662109375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955141544342041,1.0,0.0,0.0,3.665529489517212,3.665553569793701,8.965338906818943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71728515625,0.0,1549.1409912109375,1895.4371337890625,0.0,3909.160888671875,0.908620059490204,1.0,0.0,3.0,1.0,0.0
12147540,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9218813180923462,0.4297564327716827,0.3882276713848114,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.6280455589294434,0.5235687494277954,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9483900666236876,0.4642637968063354,0.3250612020492553,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8445816040039062,0.3322935104370117,0.3166951835155487,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7422578930854797,0.2227454334497451,1.0128028392791748,284.9114074707031,284.95001220703125,300.2096862792969,287.7322082519531,298.265869140625,297.3606872558594,284.90435791015625,1.0,0.5708315968513489,0.4266141057014465,0.4266141057014465,1.0,1.0,-3.081464529037476,0.9807234406471252,2.100741147994995,0.2865467369556427,0.9038191437721252,0.9038191437721252,0.0,135.3031463623047,166.0,41817.375,0.0,2377.371337890625,1.0,280.7007751464844,283.44390869140625,290.8110046386719,293.5404357910156,293.1499938964844,293.1499938964844,280.6499938964844,35929.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651888608932496,1.0,0.0,0.0,3.6666743755340576,3.666698455810547,8.970940825747675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.31640625,0.0,1551.26953125,1895.4371337890625,0.0,3998.70263671875,0.9089096784591676,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097630381584167,0.4286297559738159,0.3874382972717285,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049244880676,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819299697876,0.4654351770877838,0.326046884059906,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360393047332764,0.3321872055530548,0.3168525397777557,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348672151565552,0.2225856482982635,1.0133869647979736,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490539550781,297.3383483886719,284.8794860839844,1.0,0.5772913098335266,0.4265648126602173,0.4265648126602173,1.0,1.0,-3.103538274765014,0.9887558817863464,2.1147823333740234,0.2895995080471039,0.9029740691184998,0.9029740691184998,0.0,141.15594482421875,169.0,42130.60546875,0.0,2449.624755859375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700061082839966,1.0,0.0,0.0,3.665625095367432,3.665649175643921,8.965806159721978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.068359375,0.0,1550.70068359375,1895.4371337890625,0.0,4041.2626953125,0.9087692499160768,1.0,0.0,3.0,1.0,0.0
12147660,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.9008229970932008,0.4274391531944275,0.3866188824176788,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9990000128746032,0.6235882043838501,0.5551137924194336,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.9294999241828918,0.4665203094482422,0.3269873559474945,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8293925523757935,0.3319742977619171,0.3168973326683044,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.729019820690155,0.2222876846790313,1.013241410255432,284.7491760253906,284.95001220703125,300.1939697265625,287.79425048828125,298.2279968261719,297.3121643066406,284.7422790527344,1.0,0.5821046233177185,0.4258779287338257,0.4258779287338257,1.0,1.0,-3.1205554008483887,0.9933906197547911,2.127164840698242,0.2906214594841003,0.900383472442627,0.900383472442627,0.0,145.99855041503906,169.0,43130.15625,0.0,2507.73974609375,1.0,280.40087890625,283.2323913574219,290.873046875,293.6900329589844,293.1499938964844,293.1499938964844,280.3500061035156,36127.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979031264781952,1.0,0.0,0.0,3.6629910469055176,3.663015365600586,8.952926577876497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.49853515625,0.0,1548.6278076171875,1895.4371337890625,0.0,4120.296875,0.9082220792770386,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.893090546131134,0.4261257946491241,0.3855831325054168,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203075051307678,0.5676929950714111,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222772717475892,0.4674757719039917,0.3277647495269775,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235191702842712,0.3316326141357422,0.3167513906955719,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237528562545776,0.2218478769063949,1.01218581199646,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863057374954224,0.4251910448074341,0.4251910448074341,1.0,1.0,-3.13392972946167,0.996569275856018,2.1373605728149414,0.2908668518066406,0.8984036445617676,0.8984036445617676,0.0,150.32650756835938,172.0,43346.390625,0.0,2556.63134765625,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982878804206848,1.0,0.0,0.0,3.657916307449341,3.657940626144409,8.928137162911298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.15869140625,0.0,1543.671142578125,1895.4371337890625,0.0,4153.6962890625,0.9071863889694214,1.0,0.0,3.0,1.0,0.0
12147780,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.88669353723526,0.4254907667636871,0.3847801387310028,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.617367148399353,0.5785135626792908,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9165642261505128,0.4689879715442657,0.3286768496036529,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8186125755310059,0.3316284716129303,0.3166815340518951,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7192537188529968,0.2216164171695709,1.0111689567565918,284.8570251464844,284.95001220703125,300.17803955078125,287.8599853515625,298.1899108886719,297.2665710449219,284.8658142089844,1.0,0.5900041460990906,0.4245041906833648,0.4245041906833648,1.0,1.0,-3.145764112472534,0.9991689324378968,2.1465952396392822,0.2908142209053039,0.8991599082946777,0.8991599082946777,0.0,154.12966918945312,172.0,42654.05859375,0.0,2600.08349609375,1.0,280.6015014648437,283.3713684082031,290.8255310058594,293.4660339355469,293.1499938964844,293.1499938964844,280.6499938964844,36159.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750097990036012,1.0,0.0,0.0,3.6547040939331055,3.6547281742095934,8.912463158594619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.7998046875,0.0,1539.6026611328125,1895.4371337890625,0.0,4085.197265625,0.9064822196960448,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.881015419960022,0.4254465103149414,0.3846711814403534,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978033900260924,0.6150732636451721,0.5838785171508789,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115879535675048,0.4710072576999664,0.3300424218177795,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140879273414612,0.3319986164569855,0.3170221745967865,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715060293674469,0.2216642946004867,1.011500358581543,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932033658027649,0.4238173067569732,0.4238173067569732,1.0,1.0,-3.1544759273529053,1.0005877017974854,2.15388822555542,0.2905759513378143,0.8995814919471741,0.8995814919471741,0.0,157.88360595703125,175.0,42667.92578125,0.0,2637.454345703125,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697372913360596,1.0,0.0,0.0,3.653846263885498,3.6538703441619873,8.908279482966464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80908203125,0.0,1538.08642578125,1895.4371337890625,0.0,4038.89404296875,0.906211256980896,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751112818717957,0.4256724417209625,0.3848403692245483,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921040534973145,0.6139017343521118,0.5823231339454651,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064143300056458,0.4732788801193237,0.3316033780574798,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.809208869934082,0.3325805366039276,0.317588210105896,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.710537314414978,0.2218953073024749,1.012723445892334,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.1758117675781,297.2571716308594,285.076416015625,1.0,0.5957330465316772,0.4231304228305816,0.4231304228305816,1.0,1.0,-3.156912326812744,0.9997263550758362,2.1571857929229736,0.2890601754188537,0.901837170124054,0.901837170124054,0.0,161.81622314453125,175.0,41874.28515625,0.0,2663.400634765625,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594913721084596,1.0,0.0,0.0,3.654827356338501,3.6548514366149902,8.913063993531978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8583984375,0.0,1538.2689208984375,1895.4371337890625,0.0,3948.05029296875,0.906384825706482,1.0,0.0,3.0,1.0,0.0
