time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8715196847915649,0.4261407852172851,0.3853052258491516,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883756637573242,0.6137450337409973,0.5818743109703064,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038309454917908,0.4757871031761169,0.3333735466003418,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062512278556824,0.3333823680877685,0.3183740377426147,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077487707138062,0.2223314791917801,1.0148091316223145,285.1240539550781,284.95001220703125,300.15380859375,287.9637451171875,298.1753845214844,297.2617492675781,285.1259765625,1.0,0.598072350025177,0.422610342502594,0.422610342502594,1.0,1.0,-3.1625068187713623,1.0004137754440308,2.162093162536621,0.2884101569652557,0.9036045670509338,0.9036045670509338,0.0,164.66943359375,178.0,41863.11328125,0.0,2689.927734375,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541264176368712,1.0,0.0,0.0,3.658349990844727,3.658374071121216,8.930253443395486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.35302734375,0.0,1541.433349609375,1895.4371337890625,0.0,3900.05908203125,0.9070703983306884,1.0,0.0,3.0,1.0,0.0
12148020,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8684489727020264,0.4260101616382599,0.3855987191200256,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.985276460647583,0.6134734153747559,0.5818319320678711,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9018787741661072,0.4778042733669281,0.3350466787815094,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8038004040718079,0.3339124321937561,0.3191273808479309,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7054775953292847,0.2226147651672363,1.0169740915298462,285.0018615722656,284.95001220703125,300.1456298828125,287.9992980957031,298.1723937988281,297.2626037597656,284.994873046875,1.0,0.6002251505851746,0.4220902323722839,0.4220902323722839,1.0,1.0,-3.1683342456817627,1.0011990070343018,2.167135238647461,0.287929892539978,0.9027867913246156,0.9027867913246156,0.0,167.17897033691406,178.0,42766.96484375,0.0,2715.14404296875,1.0,280.69842529296875,283.5082702636719,291.0232849121094,293.77496337890625,293.1499938964844,293.1499938964844,280.6499938964844,35909.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609498977661132,1.0,0.0,0.0,3.6603457927703857,3.660369873046875,8.93999981599336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.4873046875,0.0,1544.02685546875,1895.4371337890625,0.0,3961.048583984375,0.9074955582618712,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645235896110535,0.4253161251544952,0.3852640092372894,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.981504499912262,0.6128555536270142,0.5814599990844727,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991122841835022,0.4793416261672973,0.3363117575645447,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006574511528015,0.3340951800346374,0.3195329010486603,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025904655456543,0.2226496487855911,1.0180758237838743,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020525097846985,0.4215701520442962,0.4215701520442962,1.0,1.0,-3.1708240509033203,1.000759840011597,2.170064210891724,0.2869918048381805,0.9024060964584352,0.9024060964584352,0.0,169.90115356445312,181.0,42908.41796875,0.0,2734.87353515625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965251624584198,1.0,0.0,0.0,3.660409450531006,3.660433530807495,8.940311317928717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55224609375,0.0,1544.51513671875,1895.4371337890625,0.0,3999.259033203125,0.9075747728347778,1.0,0.0,3.0,1.0,0.0
12148140,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8605242967605591,0.424324095249176,0.3846646249294281,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.9776023030281068,0.6120280623435974,0.5809444189071655,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.896267294883728,0.4806106686592102,0.3373973965644836,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7974194884300232,0.3340535759925842,0.3197342157363891,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6995899081230164,0.2225093394517898,1.0184357166290283,284.8197021484375,284.95001220703125,300.129150390625,288.0712280273437,298.1585388183594,297.2532958984375,284.8120422363281,1.0,0.6036058068275452,0.4210500717163086,0.4210500717163086,1.0,1.0,-3.171468496322632,0.9996464252471924,2.1718220710754395,0.285769909620285,0.9001697897911072,0.9001697897911072,0.0,172.5563507080078,181.0,43773.0703125,0.0,2750.54443359375,1.0,280.40093994140625,283.27880859375,291.1415100097656,293.99560546875,293.1499938964844,293.1499938964844,280.3500061035156,36072.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742507934570312,1.0,0.0,0.0,3.658872604370117,3.6588969230651855,8.932805712902336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.44140625,0.0,1543.605712890625,1895.4371337890625,0.0,4078.55126953125,0.90726500749588,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562015295028687,0.4230884313583374,0.3837165534496307,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.973270297050476,0.6109711527824402,0.5801151990890503,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930773735046387,0.4816520810127258,0.3382395803928375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.793851375579834,0.3337990939617157,0.3196726143360138,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515711784363,0.2221884876489639,1.0178240537643433,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048550605773926,0.4205299615859985,0.4205299615859985,1.0,1.0,-3.1695384979248047,0.9975945949554444,2.1719439029693604,0.2841761112213135,0.8984860181808472,0.8984860181808472,0.0,175.26402282714844,184.0,43856.76953125,0.0,2761.300048828125,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780089259147644,1.0,0.0,0.0,3.654954671859741,3.654978752136232,8.913684723665938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.3984375,0.0,1539.9168701171875,1895.4371337890625,0.0,4111.39208984375,0.9064834713935852,1.0,0.0,3.0,1.0,0.0
12148260,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8526417016983032,0.4224603772163391,0.3829170167446136,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9695581197738647,0.610510528087616,0.5794366598129272,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.890637993812561,0.4832114577293396,0.3391701877117157,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7908939719200134,0.3338273763656616,0.3196225464344024,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6934236884117126,0.2220408618450164,1.017088770866394,284.90557861328125,284.95001220703125,300.11248779296875,288.14361572265625,298.14434814453125,297.243408203125,284.9133605957031,1.0,0.6059450507164001,0.4201547503471374,0.4201547503471374,1.0,1.0,-3.1679298877716064,0.996018886566162,2.1719110012054443,0.2828671336174011,0.8994514346122742,0.8994514346122742,0.0,177.56739807128906,184.0,43034.73828125,0.0,2770.5126953125,1.0,280.6014404296875,283.3988037109375,291.1063537597656,293.7765808105469,293.1499938964844,293.1499938964844,280.6499938964844,36101.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699233770370485,1.0,0.0,0.0,3.652834415435791,3.65285849571228,8.903346611077723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.8349609375,0.0,1537.0828857421875,1895.4371337890625,0.0,4040.533935546875,0.9060224294662476,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506863713264465,0.4224017858505249,0.3827306628227234,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9674420356750488,0.6106799840927124,0.579420804977417,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234367370605,0.4852737188339233,0.3405110239982605,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893429398536682,0.3342103064060211,0.3199076354503631,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918675303459167,0.2221581041812896,1.0173985958099363,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071120500564575,0.4197795689105987,0.4197795689105987,1.0,1.0,-3.1700072288513184,0.9958080649375916,2.174199104309082,0.2820828557014465,0.9000471234321594,0.9000471234321594,0.0,179.1391143798828,187.0,42977.0390625,0.0,2783.23193359375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642184972763062,1.0,0.0,0.0,3.6529440879821777,3.652968168258667,8.903880939215014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4482421875,0.0,1536.679443359375,1895.4371337890625,0.0,3990.099853515625,0.9059714078903198,1.0,0.0,3.0,1.0,0.0
12148380,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.849408745765686,0.4226487874984741,0.3828015923500061,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.966058313846588,0.6112276315689087,0.579744279384613,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8897048830986023,0.4876240193843841,0.3420338332653045,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7884359955787659,0.3348221182823181,0.3203874230384826,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.6909254193305969,0.2224623709917068,1.0184431076049805,285.1070556640625,284.95001220703125,300.0956115722656,288.2156677246094,298.143310546875,297.25164794921875,285.115478515625,1.0,0.6083736419677734,0.4194043576717376,0.4194043576717376,1.0,1.0,-3.1741397380828857,0.9963399171829224,2.177799701690674,0.2816058993339538,0.9025552272796632,0.9025552272796632,0.0,180.41290283203125,187.0,42197.734375,0.0,2798.53271484375,1.0,280.8988952636719,283.6387939453125,291.1297607421875,293.7113342285156,293.1499938964844,293.1499938964844,280.95001220703125,35909.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953585147857666,1.0,0.0,0.0,3.654914140701294,3.654937982559204,8.913486908568302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.134765625,0.0,1537.9638671875,1895.4371337890625,0.0,3895.201904296875,0.9063672423362732,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488962650299072,0.4231494665145874,0.3832181096076965,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655165672302246,0.612105131149292,0.5804951190948486,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903777599334717,0.4902214109897613,0.3438065946102142,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882547974586487,0.3356505632400512,0.3211234509944916,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906814575195312,0.2229561060667038,1.0204554796218872,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.609809160232544,0.4190291464328766,0.4190291464328766,1.0,1.0,-3.1809751987457275,0.9978484511375428,2.18312668800354,0.2815109491348266,0.9045802354812622,0.9045802354812622,0.0,181.37521362304688,190.0,42199.54296875,0.0,2817.701171875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480563402175904,1.0,0.0,0.0,3.659453868865967,3.659477949142456,8.935643904806057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79443359375,0.0,1542.2591552734375,1895.4371337890625,0.0,3845.43505859375,0.9072801470756532,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480284810066223,0.4230560064315796,0.3834903836250305,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646222591400146,0.6124472618103027,0.5811635851860046,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906849026679993,0.4923120737075805,0.3454961478710174,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.787807285785675,0.3361985981464386,0.3218436539173126,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.690237283706665,0.2232835739850998,1.0225918292999268,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113100051879883,0.4186539351940155,0.4186539351940155,1.0,1.0,-3.1875782012939453,0.9992596507072448,2.188318490982056,0.2814902663230896,0.9040237069129944,0.9040237069129944,0.0,182.5552673339844,190.0,43116.859375,0.0,2837.64208984375,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548110365867616,1.0,0.0,0.0,3.6624932289123535,3.6625173091888414,8.950492542680877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.708984375,0.0,1546.0107421875,1895.4371337890625,0.0,3906.198486328125,0.9079381823539734,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458794355392456,0.4224014282226562,0.3831555545330047,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.962326169013977,0.6121903657913208,0.5812081098556519,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896615505218506,0.4939123094081878,0.3467795550823211,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862228751182556,0.3363924324512481,0.3222251832485199,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887655258178711,0.2233513444662094,1.0236870050430298,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126648187637329,0.4182484447956085,0.4182484447956085,1.0,1.0,-3.190554618835449,0.9992774724960328,2.191277027130127,0.2809042036533355,0.9039021134376526,0.9039021134376526,0.0,184.3352508544922,193.0,43266.9375,0.0,2853.450439453125,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591596126556396,1.0,0.0,0.0,3.6636300086975098,3.663654088973999,8.956050123742898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.35546875,0.0,1547.692626953125,1895.4371337890625,0.0,3945.0908203125,0.9082565903663636,1.0,0.0,3.0,1.0,0.0
12148620,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.84326171875,0.4214444160461426,0.3825622797012329,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9594311118125916,0.6115657687187195,0.5809264183044434,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8881357312202454,0.4952360391616821,0.3478859364986419,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.784171462059021,0.3363545835018158,0.3224062323570251,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6868422031402588,0.2232338339090347,1.0240428447723389,284.8585205078125,284.95001220703125,300.0613708496094,288.35565185546875,298.1322631835937,297.2553405761719,284.85089111328125,1.0,0.6138731837272644,0.4178429543972015,0.4178429543972015,1.0,1.0,-3.191483497619629,0.9985485076904296,2.192934989929199,0.28000408411026,0.9019233584403992,0.9019233584403992,0.0,186.3231964111328,193.0,44140.98046875,0.0,2866.193115234375,1.0,280.4008178710937,283.2993469238281,291.4264221191406,294.30712890625,293.1499938964844,293.1499938964844,280.3500061035156,36014.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968238651752472,1.0,0.0,0.0,3.6631882190704346,3.663212299346924,8.953889505391999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.716796875,0.0,1547.9957275390625,1895.4371337890625,0.0,4025.67626953125,0.9081907868385316,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400757312774658,0.4202412068843841,0.3816265761852264,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557890892028807,0.6106166243553162,0.580222487449646,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955072402954,0.4963282644748688,0.3487492203712463,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815568447113037,0.336098700761795,0.3223264813423157,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843680739402771,0.2229281067848205,1.0234251022338867,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.1238098144531,297.2484130859375,284.81103515625,1.0,0.6148688793182373,0.4174374639987945,0.4174374639987945,1.0,1.0,-3.189715623855591,0.996843695640564,2.1928720474243164,0.2787205576896667,0.900495171546936,0.900495171546936,0.0,188.5546875,196.0,44229.3515625,0.0,2874.695068359375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721474647521972,1.0,0.0,0.0,3.660398483276367,3.660422801971436,8.940257885114988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.36767578125,0.0,1545.55029296875,1895.4371337890625,0.0,4060.09912109375,0.9076600074768066,1.0,0.0,3.0,1.0,0.0
12148740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8369824886322021,0.4189498126506805,0.3806524872779846,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.952138364315033,0.6095222234725952,0.5794098973274231,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.8839335441589355,0.4973260760307312,0.3495769202709198,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.7789713740348816,0.3357349336147308,0.3221547603607178,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.6818785071372986,0.2225190997123718,1.022348403930664,284.6762084960937,284.95001220703125,300.0439453125,288.4220275878906,298.1150817871094,297.2412109375,284.6689147949219,1.0,0.6157145500183105,0.4170319736003876,0.4170319736003876,1.0,1.0,-3.187064409255981,0.994821071624756,2.1922433376312256,0.2772947251796722,0.8973480463027954,0.8973480463027954,0.0,190.70803833007807,196.0,45194.76953125,0.0,2880.936279296875,1.0,280.1010437011719,283.0734558105469,291.4891052246094,294.4439697265625,293.1499938964844,293.1499938964844,280.04998779296875,36233.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798399209976196,1.0,0.0,0.0,3.655683040618897,3.6557071208953857,8.917238574213115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.896484375,0.0,1541.250244140625,1895.4371337890625,0.0,4127.33203125,0.9066585302352904,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.8336965441703796,0.4175476729869842,0.3794874846935272,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481651782989502,0.6082636117935181,0.5783500075340271,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8816543221473694,0.4982116818428039,0.3502615690231323,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7761797904968262,0.3352506756782532,0.3218201994895935,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791650652885437,0.2219958007335662,1.020614504814148,284.6326599121094,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.631591796875,1.0,0.6163776516914368,0.4166264832019806,0.4166264832019806,1.0,1.0,-3.182727336883545,0.9921901822090148,2.190537214279175,0.2756336033344269,0.8947526812553406,0.8947526812553406,0.0,192.9181365966797,199.0,45286.89453125,0.0,2883.99072265625,1.0,280.0582275390625,283.02734375,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826083779335022,1.0,0.0,0.0,3.648383617401123,3.648407697677612,8.881663120519079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.37060546875,0.0,1533.9146728515625,1895.4371337890625,0.0,4151.35498046875,0.905132532119751,1.0,0.0,3.0,1.0,0.0
12148860,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.831013023853302,0.4167812466621399,0.3785432279109955,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.9448434114456176,0.6076036691665649,0.5774739384651184,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8800075650215149,0.4996705949306488,0.3510944247245788,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.7739049196243286,0.3350937664508819,0.3215629458427429,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.6768928170204163,0.2216831296682357,1.018996238708496,284.758544921875,284.95001220703125,300.0263671875,288.4850158691406,298.1003112792969,297.2304992675781,284.76593017578125,1.0,0.6169843673706055,0.4163168966770172,0.4163168966770172,1.0,1.0,-3.1792778968811035,0.9901232719421388,2.189154624938965,0.2742296159267425,0.8946800231933594,0.8946800231933594,0.0,194.7777404785156,199.0,44323.8203125,0.0,2886.97119140625,1.0,280.30126953125,283.1914978027344,291.4428100585937,294.2030944824219,293.1499938964844,293.1499938964844,280.3500061035156,36292.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741347432136536,1.0,0.0,0.0,3.642606258392334,3.6426303386688232,8.853556323629164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.3466796875,0.0,1527.1439208984375,1895.4371337890625,0.0,4077.5341796875,0.9038643836975098,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295900821685791,0.4165840744972229,0.3782189488410949,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430442452430724,0.6075583696365356,0.5772499442100525,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796944618225098,0.5016560554504395,0.3523645997047424,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7727758884429932,0.335312932729721,0.3216713368892669,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756753325462341,0.2216573655605316,1.0185587406158447,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986328125,297.2330017089844,284.8095092773437,1.0,0.6177433729171753,0.4160072803497314,0.4160072803497314,1.0,1.0,-3.1797430515289307,0.989486277103424,2.1902565956115723,0.2733697295188904,0.8942660093307495,0.8942660093307495,0.0,195.9955596923828,202.0,44220.77734375,0.0,2894.55078125,1.0,280.3421325683594,283.24298095703125,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680938720703124,1.0,0.0,0.0,3.6388447284698486,3.638868808746338,8.835281164465414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.81298828125,0.0,1522.539794921875,1895.4371337890625,0.0,4024.398193359375,0.902957320213318,1.0,0.0,3.0,1.0,0.0
12148980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8286812901496887,0.416697233915329,0.3781631588935852,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9419049620628356,0.6078855991363525,0.5773637890815735,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8799280524253845,0.5039474368095398,0.3538339734077453,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7721586227416992,0.3357774019241333,0.3219973742961883,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6749637126922607,0.2218365371227264,1.0189664363861084,284.9540100097656,284.95001220703125,300.0085754394531,288.5438537597656,298.0989074707031,297.2382202148437,284.96246337890625,1.0,0.6186574697494507,0.415697693824768,0.415697693824768,1.0,1.0,-3.182456016540528,0.9896572828292848,2.192798614501953,0.2728415429592132,0.895709216594696,0.895709216594696,0.0,196.9854888916016,202.0,43339.671875,0.0,2905.55126953125,1.0,280.59844970703125,283.42706298828125,291.4560852050781,294.1177978515625,293.1499938964844,293.1499938964844,280.6499938964844,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573830366134644,1.0,0.0,0.0,3.6368212699890137,3.636845350265503,8.825457484817889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.42919921875,0.0,1519.4542236328125,1895.4371337890625,0.0,3929.223876953125,0.9024667739868164,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283774852752686,0.4170749187469482,0.378456175327301,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415376782417296,0.6085461974143982,0.5779011845588684,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065059661865234,0.3555673360824585,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721317410469055,0.3364736437797546,0.3225943148136139,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748373508453369,0.2222212553024292,1.020419955253601,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197918057441711,0.4153880774974823,0.4153880774974823,1.0,1.0,-3.1879994869232178,0.9908455610275269,2.1971538066864014,0.2727074027061462,0.8967245221138,0.8967245221138,0.0,197.7251892089844,205.0,43321.3984375,0.0,2921.09033203125,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517773985862732,1.0,0.0,0.0,3.6373698711395264,3.637393712997437,8.828120030557329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6923828125,0.0,1519.3109130859375,1895.4371337890625,0.0,3878.96044921875,0.902487814426422,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.828107476234436,0.4175815284252167,0.3788138031959533,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.94123375415802,0.6093817353248596,0.5785643458366394,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817213773727417,0.5092118978500366,0.3573642671108246,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721810340881348,0.3373015224933624,0.3232994079589844,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748279333114624,0.2227320969104766,1.022416591644287,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.1038513183594,297.2546691894531,285.1713562011719,1.0,0.6210898756980896,0.4150784909725189,0.4150784909725189,1.0,1.0,-3.1946322917938232,0.9924212098121644,2.202211141586304,0.2727361023426056,0.8996241092681885,0.8996241092681885,0.0,198.5242614746093,205.0,42569.00390625,0.0,2939.27490234375,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424711465835572,1.0,0.0,0.0,3.640106678009033,3.640130519866944,8.841410021886986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.31884765625,0.0,1521.2681884765625,1895.4371337890625,0.0,3794.89013671875,0.9030375480651855,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281579613685608,0.4182426035404205,0.3794021010398865,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.941331684589386,0.6104157567024231,0.5795072913169861,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829770088195801,0.5120853185653687,0.3593452572822571,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725462913513184,0.3382762968540191,0.3241920471191406,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751475930213928,0.2233816534280777,1.0251764059066772,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.622592031955719,0.4147086441516876,0.4147086441516876,1.0,1.0,-3.203243970870972,0.9945547580718994,2.2086892127990723,0.2728829979896545,0.9020398855209352,0.9020398855209352,0.0,199.24020385742188,208.0,42589.45703125,0.0,2961.22509765625,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938646137714386,1.0,0.0,0.0,3.645669937133789,3.6456940174102783,8.86845555214677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.8974609375,0.0,1526.5458984375,1895.4371337890625,0.0,3760.127197265625,0.9041654467582704,1.0,0.0,3.0,1.0,0.0
12149220,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8277100920677185,0.4182645976543426,0.3797904551029205,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9408169984817504,0.6108373403549194,0.5802789330482483,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8836937546730042,0.5143833160400391,0.3611977100372314,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7724904417991638,0.3389207124710083,0.3250199854373932,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.6751189827919006,0.2238255888223648,1.0278915166854858,285.0987548828125,284.95001220703125,299.97247314453125,288.646240234375,298.10711669921875,297.2690124511719,285.0919189453125,1.0,0.624168872833252,0.4143387973308563,0.4143387973308563,1.0,1.0,-3.2111332416534424,0.9964045882225036,2.214728593826294,0.2730239629745483,0.9018781781196594,0.9018781781196594,0.0,200.3083038330078,208.0,43523.1328125,0.0,2983.675048828125,1.0,280.6986694335937,283.5661926269531,291.6830749511719,294.4930114746094,293.1499938964844,293.1499938964844,280.6499938964844,35794.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469696879386902,1.0,0.0,0.0,3.649880170822144,3.6499040126800537,8.888950446817034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.11328125,0.0,1531.49755859375,1895.4371337890625,0.0,3835.621826171875,0.90507709980011,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260253667831421,0.4176976084709167,0.3795429170131683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387483596801758,0.6106093525886536,0.5803700685501099,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838203430176,0.5161464214324951,0.3626037240028381,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713136672973633,0.3391734659671783,0.3254707157611847,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655899047852,0.2239776402711868,1.029420256614685,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025695800781,297.2675170898437,285.0565795898437,1.0,0.6255970597267151,0.413968950510025,0.413968950510025,1.0,1.0,-3.2150235176086426,0.9968130588531494,2.218210458755493,0.2726315259933471,0.9021399021148682,0.9021399021148682,0.0,202.0564727783203,211.0,43683.375,0.0,3001.482666015625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526675343513488,1.0,0.0,0.0,3.652296543121338,3.652320623397827,8.900724424165674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68603515625,0.0,1534.5394287109375,1895.4371337890625,0.0,3886.96142578125,0.9056761264801024,1.0,0.0,3.0,1.0,0.0
12149340,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8238525390625,0.4168244004249573,0.3790221810340881,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9360201954841614,0.6099958419799805,0.5801032781600952,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8819532990455627,0.517622172832489,0.3638176918029785,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7696540951728821,0.3391768634319305,0.3256966173648834,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6725381016731262,0.2239257097244262,1.0301021337509155,284.9223937988281,284.95001220703125,299.9541320800781,288.6883239746094,298.0960998535156,297.2633972167969,284.9153137207031,1.0,0.6268715858459473,0.4135991036891937,0.4135991036891937,1.0,1.0,-3.2166333198547363,0.99640291929245,2.2202303409576416,0.2719012796878814,0.9006420969963074,0.9006420969963074,0.0,204.05029296875,211.0,44694.41796875,0.0,3015.83837890625,1.0,280.4011535644531,283.3429260253906,291.7711486816406,294.6935119628906,293.1499938964844,293.1499938964844,280.3500061035156,35939.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628677368164062,1.0,0.0,0.0,3.653277635574341,3.65330171585083,8.905507229428622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.5830078125,0.0,1536.362060546875,1895.4371337890625,0.0,3978.107666015625,0.9059249758720398,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211431503295898,0.4157159626483917,0.3781690895557403,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325823783874512,0.6090614199638367,0.5794137716293335,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.518872857093811,0.3647880554199219,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.767480731010437,0.3389585614204407,0.3256545960903168,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989671707153,0.22367824614048,1.029762625694275,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880432128906,297.257080078125,284.8773803710937,1.0,0.6279308199882507,0.4132292568683624,0.4132292568683624,1.0,1.0,-3.2154908180236816,0.9950058460235596,2.220484733581543,0.2707858383655548,0.8996834754943848,0.8996834754943848,0.0,206.2902374267578,214.0,44835.8359375,0.0,3025.707763671875,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680575728416444,1.0,0.0,0.0,3.6521193981170654,3.652143239974976,8.899860404198989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8623046875,0.0,1535.6806640625,1895.4371337890625,0.0,4024.077392578125,0.9057515859603882,1.0,0.0,3.0,1.0,0.0
12149460,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8187872767448425,0.4151637554168701,0.3774513304233551,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9295629262924194,0.6086224317550659,0.5787922143936157,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8789603114128113,0.5206479430198669,0.3658551573753357,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7655913829803467,0.338998943567276,0.3256151676177978,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.668676495552063,0.2235792130231857,1.0292414426803589,285.0022277832031,284.95001220703125,299.9356384277344,288.723388671875,298.0832214355469,297.25555419921875,285.00933837890625,1.0,0.6288906931877136,0.4128123819828033,0.4128123819828033,1.0,1.0,-3.2144837379455566,0.993547260761261,2.2209362983703613,0.2694619297981262,0.9012152552604676,0.9012152552604676,0.0,208.27301025390625,214.0,43896.56640625,0.0,3034.45703125,1.0,280.6014099121094,283.4561767578125,291.701904296875,294.4454040527344,293.1499938964844,293.1499938964844,280.6499938964844,35958.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616712927818298,1.0,0.0,0.0,3.652693510055542,3.652717351913452,8.902658805709507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.9765625,0.0,1535.8592529296875,1895.4371337890625,0.0,3967.4697265625,0.905889630317688,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175103068351746,0.4151301681995392,0.3772972822189331,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927889883518219,0.6087309718132019,0.578745424747467,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098096847534,0.5229166150093079,0.3673356175422668,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646490335464478,0.339367538690567,0.3258894979953766,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677127480506897,0.2237198054790496,1.0296680927276611,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299581527709961,0.4123955070972442,0.4123955070972442,1.0,1.0,-3.2168588638305664,0.9932910799980164,2.2235677242279053,0.2685690224170685,0.9023787379264832,0.9023787379264832,0.0,209.6522521972656,217.0,43819.55078125,0.0,3047.097412109375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574217796325684,1.0,0.0,0.0,3.65535044670105,3.655374526977539,8.915615694604639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3193359375,0.0,1538.3233642578125,1895.4371337890625,0.0,3929.570068359375,0.9064121842384338,1.0,0.0,3.0,1.0,0.0
12149580,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8163391947746277,0.4147134125232696,0.3771979212760925,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9263836145401,0.6085071563720703,0.57880038022995,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8787724375724792,0.5248268842697144,0.3688589036464691,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7638397216796875,0.339565098285675,0.3262402415275574,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6668935418128967,0.2237638384103775,1.030434250831604,284.9298095703125,284.95001220703125,299.9169311523437,288.7507019042969,298.0783996582031,297.2593078613281,284.9231262207031,1.0,0.631081223487854,0.4119786322116852,0.4119786322116852,1.0,1.0,-3.2199835777282715,0.9932925701141356,2.226691007614136,0.2678877115249634,0.9011082053184508,0.9011082053184508,0.0,211.0016632080078,217.0,44823.3359375,0.0,3061.185302734375,1.0,280.3985595703125,283.34552001953125,291.78271484375,294.69158935546875,293.1499938964844,293.1499938964844,280.3500061035156,35960.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639058709144592,1.0,0.0,0.0,3.656215906143189,3.6562399864196777,8.91983802375762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.73779296875,0.0,1539.7994384765625,1895.4371337890625,0.0,3987.325927734375,0.9066028594970704,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143721222877502,0.4138718247413635,0.3766446113586426,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933207988739,0.6078343987464905,0.5783940553665161,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779173493385315,0.5263429284095764,0.3700530230998993,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623733878135681,0.3394940495491028,0.3263380825519562,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654781103134155,0.223610982298851,1.0304261445999146,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.0721130371094,297.2557067871094,284.8876647949219,1.0,0.6320820450782776,0.4115617871284485,0.4115617871284485,1.0,1.0,-3.2203786373138428,0.9923147559165956,2.2280638217926025,0.2668607532978058,0.9002476334571838,0.9002476334571838,0.0,212.7789306640625,220.0,44964.91015625,0.0,3071.799560546875,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679710268974304,1.0,0.0,0.0,3.654970407485962,3.654994487762451,8.9137614622814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.85498046875,0.0,1538.93212890625,1895.4371337890625,0.0,4023.313720703125,0.9063990712165833,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.812125027179718,0.4128035008907318,0.3759160935878753,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211660623550416,0.6068885922431946,0.5777660012245178,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768011927604675,0.5276422500610352,0.3711224496364593,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606732845306396,0.3392501175403595,0.3262969553470611,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638307571411133,0.223320871591568,1.0298982858657837,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645751953125,297.2504577636719,284.7454833984375,1.0,0.6329706907272339,0.4111449122428894,0.4111449122428894,1.0,1.0,-3.219353199005127,0.99083012342453,2.2285232543945312,0.2656268179416656,0.8976133465766907,0.8976133465766907,0.0,214.6747131347656,220.0,45941.97265625,0.0,3080.023193359375,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.8488464355469,293.1499938964844,293.1499938964844,280.04998779296875,36147.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768449664115906,1.0,0.0,0.0,3.651945590972901,3.6519696712493896,8.899013437257963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.75,0.0,1536.4384765625,1895.4371337890625,0.0,4101.23876953125,0.9057658910751344,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094155192375183,0.4115383327007293,0.3749057650566101,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179000854492188,0.6056842803955078,0.5767946243286133,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752573728561401,0.5287520289421082,0.3719815015792846,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586026191711426,0.3388313949108124,0.3260429799556732,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618198752403259,0.2228810340166092,1.0285874605178833,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.0559997558594,297.2435302734375,284.70562744140625,1.0,0.6336877346038818,0.410815417766571,0.410815417766571,1.0,1.0,-3.216125249862671,0.9887790083885192,2.227346181869507,0.2643128931522369,0.8954904079437256,0.8954904079437256,0.0,216.76544189453125,223.0,46027.90625,0.0,3084.586181640625,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981170654296875,1.0,0.0,0.0,3.6464433670043945,3.646467447280884,8.872218586475356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.34130859375,0.0,1531.060546875,1895.4371337890625,0.0,4138.890625,0.904635488986969,1.0,0.0,3.0,1.0,0.0
