time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149820,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8070535659790039,0.4108468890190124,0.3740527331829071,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.9151047468185424,0.6050101518630981,0.5759336352348328,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8741182088851929,0.5304211378097534,0.372959554195404,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7568326592445374,0.338703453540802,0.3258266448974609,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.6600569486618042,0.2226231843233108,1.0272642374038696,284.829345703125,284.95001220703125,299.87896728515625,288.779296875,298.0509338378906,297.2415771484375,284.8363647460937,1.0,0.634345531463623,0.4104859530925751,0.4104859530925751,1.0,1.0,-3.2133824825286865,0.9869239330291748,2.226458787918091,0.2629736065864563,0.8958572745323181,0.8958572745323181,0.0,218.5904235839844,223.0,45043.50390625,0.0,3088.72998046875,1.0,280.3012084960937,283.2391967773437,291.7527770996094,294.5737609863281,293.1499938964844,293.1499938964844,280.3500061035156,36196.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745137095451356,1.0,0.0,0.0,3.642504930496216,3.642528772354126,8.85306349118764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.849609375,0.0,1526.309814453125,1895.4371337890625,0.0,4080.854248046875,0.9037743210792542,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057727217674255,0.4106856882572174,0.3737761974334717,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135802388191224,0.6049043536186218,0.5756734609603882,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740705847740173,0.5326083898544312,0.3743735551834106,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559534907341003,0.338926613330841,0.3259503245353699,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591135263442993,0.2226309329271316,1.0270229578018188,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351466178894043,0.4101564586162567,0.4101564586162567,1.0,1.0,-3.2142891883850098,0.9863702654838562,2.227918863296509,0.2621079087257385,0.8958528637886047,0.8958528637886047,0.0,219.8201446533203,226.0,44920.453125,0.0,3097.431396484375,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702672362327576,1.0,0.0,0.0,3.640559911727905,3.6405839920043945,8.843612135933654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61376953125,0.0,1523.714111328125,1895.4371337890625,0.0,4043.562255859375,0.90327250957489,1.0,0.0,3.0,1.0,0.0
12149940,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8049312829971313,0.410809189081192,0.3737437725067138,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9125846028327942,0.60513836145401,0.5757176876068115,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8744555115699768,0.5350897908210754,0.3759770095348358,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7554658055305481,0.3393756747245788,0.3262722492218017,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6585603356361389,0.2228265255689621,1.0275486707687378,285.0147399902344,284.95001220703125,299.8597106933594,288.77911376953125,298.0498352050781,297.2502746582031,285.0223693847656,1.0,0.6360898613929749,0.4098269641399383,0.4098269641399383,1.0,1.0,-3.217245101928711,0.9865435361862184,2.230701446533203,0.2615373730659485,0.8976426720619202,0.8976426720619202,0.0,220.8482208251953,226.0,43963.9765625,0.0,3109.43798828125,1.0,280.5985107421875,283.4663391113281,291.708984375,294.430908203125,293.1499938964844,293.1499938964844,280.6499938964844,36026.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613598585128784,1.0,0.0,0.0,3.640295267105103,3.6403191089630127,8.842325769364834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.599609375,0.0,1522.5955810546875,1895.4371337890625,0.0,3964.6982421875,0.9031749963760376,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.804635226726532,0.4111655056476593,0.3740319907665252,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122098684310912,0.6056686043739319,0.5761512517929077,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.537816047668457,0.3778360188007355,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554437518119812,0.3400341868400574,0.326846033334732,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.2232088893651962,1.0290428400039673,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372362971305847,0.4094974994659424,0.4094974994659424,1.0,1.0,-3.2228307723999023,0.987649381160736,2.235181331634521,0.2613235116004944,0.8989550471305847,0.8989550471305847,0.0,221.64743041992188,229.0,43894.44921875,0.0,3125.881103515625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572675824165344,1.0,0.0,0.0,3.642412424087525,3.6424365043640137,8.85261442817864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54638671875,0.0,1524.241943359375,1895.4371337890625,0.0,3928.19189453125,0.9035527110099792,1.0,0.0,3.0,1.0,0.0
12150060,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.8043484091758728,0.4116297960281372,0.3743667304515838,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9118647575378418,0.6063476800918579,0.57668536901474,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.8762873411178589,0.5406732559204102,0.3797433972358703,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.755467414855957,0.3408071994781494,0.327511191368103,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.6584663391113281,0.223702535033226,1.0310122966766355,285.2080383300781,284.95001220703125,299.8402709960937,288.7696228027344,298.05438232421875,297.2667236328125,285.2162475585937,1.0,0.6385278105735779,0.4091744422912597,0.4091744422912597,1.0,1.0,-3.229333877563477,0.9890927076339722,2.240241050720215,0.2612605690956116,0.9020628333091736,0.9020628333091736,0.0,222.5168609619141,229.0,43025.10546875,0.0,3144.749267578125,1.0,280.8985595703125,283.69940185546875,291.6996459960937,294.3536071777344,293.1499938964844,293.1499938964844,280.95001220703125,35799.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491985440254213,1.0,0.0,0.0,3.6465389728546143,3.646563053131104,8.872684134075826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5302734375,0.0,1527.82421875,1895.4371337890625,0.0,3855.7392578125,0.9044191837310792,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043622374534607,0.4122423231601715,0.374915063381195,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118512868881226,0.6072150468826294,0.5774782299995422,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774967193603516,0.5436966419219971,0.381830632686615,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.755749523639679,0.3417199254035949,0.3283511698246002,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587315797805786,0.2243273258209228,1.033690094947815,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400049328804016,0.4088513851165771,0.4088513851165771,1.0,1.0,-3.2376832962036133,0.9911884665489196,2.246495008468628,0.2614369988441467,0.9047151803970336,0.9047151803970336,0.0,223.3053436279297,232.0,43027.359375,0.0,3167.258544921875,1.0,280.94171142578125,283.7534484863281,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946140706539154,1.0,0.0,0.0,3.653328657150269,3.653352737426758,8.905756203603232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.4677734375,0.0,1534.54248046875,1895.4371337890625,0.0,3828.12890625,0.9058294296264648,1.0,0.0,3.0,1.0,0.0
12150180,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.8039093017578125,0.412232756614685,0.3752680718898773,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.9113357663154602,0.6074782609939575,0.578098714351654,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.878242552280426,0.5461180806159973,0.383779227733612,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7556895017623901,0.3422993421554565,0.3291215002536773,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.65871661901474,0.2247437983751297,1.0362993478775024,285.13897705078125,284.95001220703125,299.8207397460937,288.75811767578125,298.0571594238281,297.28057861328125,285.1324157714844,1.0,0.6415431499481201,0.4085283279418945,0.4085283279418945,1.0,1.0,-3.245267629623413,0.9930001497268676,2.252267599105835,0.2616155445575714,0.9048058390617372,0.9048058390617372,0.0,224.43487548828125,232.0,44005.26171875,0.0,3190.07275390625,1.0,280.6984558105469,283.5901184082031,291.800537109375,294.6571960449219,293.1499938964844,293.1499938964844,280.6499938964844,35729.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954812228679657,1.0,0.0,0.0,3.658709764480591,3.65873384475708,8.932010473472474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.16943359375,0.0,1540.8485107421875,1895.4371337890625,0.0,3906.20947265625,0.9070079922676086,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022900223731995,0.411664217710495,0.3750090301036834,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095556735992432,0.6071168780326843,0.5780560970306396,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480051636695862,0.3852689564228058,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547077536582947,0.3424943387508392,0.32951620221138,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.65785813331604,0.224872887134552,1.0377238988876345,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429261565208435,0.4082052707672119,0.4082052707672119,1.0,1.0,-3.2488913536071777,0.993402898311615,2.255488395690918,0.2612811923027038,0.9053341150283812,0.9053341150283812,0.0,226.2206878662109,235.0,44183.08203125,0.0,3207.91455078125,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608811736106871,1.0,0.0,0.0,3.6623435020446777,3.662367582321167,8.949760967880138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.39990234375,0.0,1545.2677001953125,1895.4371337890625,0.0,3960.436767578125,0.9078790545463562,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.800218939781189,0.4107962548732757,0.3744909465312958,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072901010513306,0.606376051902771,0.5776687860488892,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770167231559753,0.5495994091033936,0.3865694999694824,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.75333172082901,0.3424399495124817,0.3296895325183868,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566084623336792,0.2247979938983917,1.0383100509643557,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441537737846375,0.4078822433948517,0.4078822433948517,1.0,1.0,-3.250285387039185,0.9930155277252196,2.257269859313965,0.2606270015239715,0.9040712714195251,0.9040712714195251,0.0,228.2328491210937,235.0,45199.41015625,0.0,3222.139892578125,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.80133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971437692642212,1.0,0.0,0.0,3.664500236511232,3.66452431678772,8.96030485364463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.6572265625,0.0,1548.4239501953125,1895.4371337890625,0.0,4053.861083984375,0.9083920121192932,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976235151290894,0.4096869528293609,0.3736424446105957,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.904510736465454,0.6053080558776855,0.5768596529960632,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756808042526245,0.5509560108184814,0.3876161277294159,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515118718147278,0.3421571850776672,0.329591304063797,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549153327941895,0.2245226353406906,1.0378628969192505,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.645163357257843,0.4074461162090301,0.4074461162090301,1.0,1.0,-3.248899221420288,0.9913558959960938,2.2575433254241943,0.2593096792697906,0.9033045172691344,0.9033045172691344,0.0,230.4864196777344,238.0,45312.31640625,0.0,3231.58837890625,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769812226295472,1.0,0.0,0.0,3.664460420608521,3.6644845008850098,8.960109880717937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.06103515625,0.0,1549.0147705078125,1895.4371337890625,0.0,4102.427734375,0.9084699153900146,1.0,0.0,3.0,1.0,0.0
12150420,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.7950388193130493,0.4084627032279968,0.3727391362190246,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9018030762672424,0.6040648221969604,0.5759217739105225,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.8743641972541809,0.5521901845932007,0.3886204659938812,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7496667504310608,0.3417437970638275,0.3293850719928741,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.6531597375869751,0.2241238951683044,1.0368828773498535,284.7726745605469,284.95001220703125,299.78143310546875,288.73291015625,298.0281982421875,297.2607727050781,284.76519775390625,1.0,0.6460136771202087,0.4070099890232086,0.4070099890232086,1.0,1.0,-3.2464699745178223,0.989308536052704,2.2571613788604736,0.2578178346157074,0.9007602334022522,0.9007602334022522,0.0,232.6733856201172,238.0,46265.5859375,0.0,3238.35888671875,1.0,280.10089111328125,283.1383361816406,291.8146057128906,294.86163330078125,293.1499938964844,293.1499938964844,280.04998779296875,36087.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860656261444092,1.0,0.0,0.0,3.6624867916107178,3.662511110305786,8.950461847234692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7685546875,0.0,1547.759033203125,1895.4371337890625,0.0,4181.2216796875,0.9080796241760254,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922098636627197,0.4071041047573089,0.3716264069080353,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988646864891052,0.6026299595832825,0.5747121572494507,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532858371734619,0.3894564509391784,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173043251038,0.3411879539489746,0.3289949893951416,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511856317520142,0.2235912680625915,1.0351598262786863,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.646668016910553,0.4065738618373871,0.4065738618373871,1.0,1.0,-3.2421441078186035,0.9865914583206176,2.2555527687072754,0.2560760974884033,0.8987199664115906,0.8987199664115906,0.0,234.93096923828125,241.0,46325.37109375,0.0,3241.327880859375,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990086555480957,1.0,0.0,0.0,3.657922744750977,3.657947063446045,8.928168426791672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46240234375,0.0,1543.4561767578125,1895.4371337890625,0.0,4215.76416015625,0.9071633219718932,1.0,0.0,3.0,1.0,0.0
12150540,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7898611426353455,0.4063474237918854,0.3707090318202972,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.896393358707428,0.6017659902572632,0.5736609101295471,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8717472553253174,0.5549962520599365,0.3904467523097992,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.7459164261817932,0.3409502804279327,0.3286677896976471,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.6495007276535034,0.223257377743721,1.0334824323654177,284.8436279296875,284.95001220703125,299.7616577148437,288.7193603515625,298.0126342773437,297.2500305175781,284.8503723144531,1.0,0.647253155708313,0.4061377644538879,0.4061377644538879,1.0,1.0,-3.2385506629943848,0.9841411113739014,2.2544095516204834,0.2543247044086456,0.8991556167602539,0.8991556167602539,0.0,236.8407745361328,241.0,45313.328125,0.0,3243.984375,1.0,280.301513671875,283.24761962890625,291.69097900390625,294.5364074707031,293.1499938964844,293.1499938964844,280.3500061035156,36152.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830185174942015,1.0,0.0,0.0,3.6547558307647705,3.65477991104126,8.912715543374361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.64013671875,0.0,1539.605712890625,1895.4371337890625,0.0,4154.90625,0.9064801931381226,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886093854904175,0.4061321318149566,0.3703815042972564,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895014226436615,0.6014918088912964,0.5732359886169434,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572537779808044,0.3919029831886291,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450575828552246,0.3410824537277221,0.3287001550197601,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485867500305176,0.2232027202844619,1.032944917678833,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.647978663444519,0.4057016372680664,0.4057016372680664,1.0,1.0,-3.2387821674346924,0.9830421805381776,2.25573992729187,0.2530587911605835,0.899203360080719,0.899203360080719,0.0,238.10841369628903,244.0,45173.12890625,0.0,3251.515869140625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782682061195374,1.0,0.0,0.0,3.653423547744751,3.65344762802124,8.906218340598571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4326171875,0.0,1537.7374267578125,1895.4371337890625,0.0,4113.6513671875,0.906121790409088,1.0,0.0,3.0,1.0,0.0
12150660,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7878048419952393,0.4062108993530273,0.3703068494796753,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8941054940223694,0.6015729904174805,0.5731316804885864,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8721655011177063,0.5598217844963074,0.3935593068599701,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.744579553604126,0.3414546251296997,0.3289443552494049,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6480512022972107,0.2233474105596542,1.033223271369934,285.0248107910156,284.95001220703125,299.7418212890625,288.7052307128906,298.0108947753906,297.2580871582031,285.0322570800781,1.0,0.6488463282585144,0.4054543972015381,0.4054543972015381,1.0,1.0,-3.2411811351776123,0.9831868410110474,2.2579944133758545,0.2525781989097595,0.9010446667671204,0.9010446667671204,0.0,239.1497344970703,244.0,44197.37890625,0.0,3262.5810546875,1.0,280.598876953125,283.4717102050781,291.6302185058594,294.3694763183594,293.1499938964844,293.1499938964844,280.6499938964844,35997.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688134789466858,1.0,0.0,0.0,3.653652667999268,3.653676748275757,8.907335882213374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.6044921875,0.0,1537.21826171875,1895.4371337890625,0.0,4030.749267578125,0.9061400890350342,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875261902809143,0.4065273106098175,0.3705576360225677,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937389254570007,0.6019588112831116,0.5734268426895142,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.873096764087677,0.5626428723335266,0.39548259973526,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445399761199951,0.3420462310314178,0.3294515013694763,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.223688006401062,1.03451406955719,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499195098876953,0.4052071273326874,0.4052071273326874,1.0,1.0,-3.2463080883026123,0.9843239188194276,2.26198410987854,0.2524924874305725,0.9023966193199158,0.9023966193199158,0.0,239.9477386474609,247.0,44118.359375,0.0,3278.357421875,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641075730323792,1.0,0.0,0.0,3.656140327453613,3.656164407730103,8.919468541535025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7626953125,0.0,1539.3380126953125,1895.4371337890625,0.0,3989.115478515625,0.9066065549850464,1.0,0.0,3.0,1.0,0.0
12150780,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7869605422019958,0.406307190656662,0.3706836998462677,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8931081891059875,0.6018454432487488,0.5736452341079712,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.873737633228302,0.5649167895317078,0.3973103761672973,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7443245053291321,0.3423730134963989,0.3299523591995239,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6477366089820862,0.2238792330026626,1.0359861850738523,284.9545288085937,284.95001220703125,299.721923828125,288.6906433105469,298.011474609375,297.2685546875,284.9478759765625,1.0,0.6510841846466064,0.404959887266159,0.404959887266159,1.0,1.0,-3.251298189163208,0.9854029417037964,2.265895128250122,0.2524979412555694,0.9012905955314636,0.9012905955314636,0.0,240.99899291992188,247.0,45124.921875,0.0,3295.268310546875,1.0,280.3984680175781,283.36456298828125,291.7179870605469,294.6451110839844,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971082091331482,1.0,0.0,0.0,3.657027959823608,3.6570520401000977,8.923800578486407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.08056640625,0.0,1540.736572265625,1895.4371337890625,0.0,4050.733642578125,0.9067911505699158,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854243516921997,0.4055835306644439,0.3702636361122131,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915162086486816,0.6011796593666077,0.5732859969139099,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734257817268372,0.5666901469230652,0.3987087309360504,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433813810348511,0.3423639237880707,0.330132246017456,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238280177116394,1.0365005731582642,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00640869140625,297.26629638671875,284.9114685058594,1.0,0.6521345973014832,0.4047126471996307,0.4047126471996307,1.0,1.0,-3.2528836727142334,0.985280454158783,2.2676031589508057,0.2520789206027984,0.9005813002586365,0.9005813002586365,0.0,242.6494903564453,250.0,45260.4921875,0.0,3307.95849609375,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758954048156738,1.0,0.0,0.0,3.655962705612183,3.655986785888672,8.918602816265775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4033203125,0.0,1539.996337890625,1895.4371337890625,0.0,4092.94287109375,0.9066196084022522,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835124731063843,0.4045875072479248,0.369615763425827,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895251750946045,0.6001743674278259,0.5726293325424194,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481365203857,0.5681872963905334,0.3999350965023041,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421229481697083,0.3421350717544555,0.3301247656345367,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457005739212036,0.2236033082008361,1.03633451461792,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530677676200867,0.40446537733078,0.40446537733078,1.0,1.0,-3.252586126327514,0.984495997428894,2.268090009689331,0.2513957917690277,0.8980860114097595,0.8980860114097595,0.0,244.51377868652344,250.0,46233.45703125,0.0,3317.643310546875,1.0,280.10107421875,283.1439514160156,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853907227516174,1.0,0.0,0.0,3.653220176696777,3.6532442569732666,8.905227559807827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.36376953125,0.0,1537.7646484375,1895.4371337890625,0.0,4175.40283203125,0.9060441851615906,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811343669891357,0.4033700823783874,0.3686595559120178,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870489597320557,0.5988708734512329,0.5715837478637695,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.871613621711731,0.5694599151611328,0.4009151458740234,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404800057411194,0.3416996002197265,0.3298695385456085,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441568732261658,0.2232013493776321,1.0352541208267212,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.99127197265625,297.2552490234375,284.72686767578125,1.0,0.6538181304931641,0.4040959477424621,0.4040959477424621,1.0,1.0,-3.249755382537842,0.9825077056884766,2.267247676849365,0.250065416097641,0.8960922956466675,0.8960922956466675,0.0,246.622299194336,253.0,46308.83984375,0.0,3323.02587890625,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901567101478576,1.0,0.0,0.0,3.648084402084351,3.64810848236084,8.880206223693676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.73046875,0.0,1532.7530517578125,1895.4371337890625,0.0,4216.365234375,0.9049912691116332,1.0,0.0,3.0,1.0,0.0
12151020,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7790694832801819,0.402697890996933,0.3678383529186249,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8848578333854675,0.5980644822120667,0.5706160664558411,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.870791494846344,0.5713128447532654,0.4020110070705414,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7390354871749878,0.3415372669696808,0.3296299278736114,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6427636742591858,0.2229627817869186,1.0340635776519775,284.848876953125,284.95001220703125,299.6819763183594,288.6601867675781,297.9864196777344,297.2537536621094,284.8556823730469,1.0,0.6544969081878662,0.4037264883518219,0.4037264883518219,1.0,1.0,-3.2471961975097656,0.9806010127067566,2.266595363616944,0.2486387342214584,0.8965719938278198,0.8965719938278198,0.0,248.486068725586,253.0,45307.1953125,0.0,3327.656982421875,1.0,280.30126953125,283.255126953125,291.6370849609375,294.47979736328125,293.1499938964844,293.1499938964844,280.3500061035156,36176.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837909936904908,1.0,0.0,0.0,3.6445443630218506,3.64456844329834,8.862980394042097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.8408203125,0.0,1528.4222412109375,1895.4371337890625,0.0,4161.58837890625,0.9042166471481324,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779625058174133,0.4025339782238006,0.3675695657730102,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836073279380798,0.5978014469146729,0.5702213048934937,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736920237541199,0.4035585224628448,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383046746253967,0.3417150378227234,0.3297180533409118,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420143246650696,0.2229774296283722,1.0338894128799438,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553060412406921,0.4033570289611816,0.4033570289611816,1.0,1.0,-3.2481489181518555,0.9799287915229796,2.2682201862335205,0.247648149728775,0.8966682553291321,0.8966682553291321,0.0,249.76385498046875,256.0,45172.9375,0.0,3336.88134765625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796001315116882,1.0,0.0,0.0,3.6429965496063232,3.6430203914642334,8.855453188516549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2587890625,0.0,1526.257568359375,1895.4371337890625,0.0,4125.2470703125,0.9038028120994568,1.0,0.0,3.0,1.0,0.0
12151140,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7772364020347595,0.4026440978050232,0.3675327599048614,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8827528953552246,0.5978642702102661,0.5701143741607666,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8713871836662292,0.5763649344444275,0.4052919745445251,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7378908395767212,0.3421123623847961,0.3299959897994995,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.641576886177063,0.2231719940900802,1.03443706035614,285.0309753417969,284.95001220703125,299.66192626953125,288.6444702148437,297.9856262207031,297.26318359375,285.0384216308594,1.0,0.656244158744812,0.4029875993728637,0.4029875993728637,1.0,1.0,-3.2510480880737305,0.9799367189407348,2.271111249923706,0.2469280958175659,0.8985519409179688,0.8985519409179688,0.0,250.8432464599609,256.0,44201.73828125,0.0,3349.37060546875,1.0,280.5986022949219,283.4799499511719,291.573974609375,294.3134460449219,293.1499938964844,293.1499938964844,280.6499938964844,36005.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705654382705688,1.0,0.0,0.0,3.643129587173462,3.643153429031372,8.856100066623185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.96630859375,0.0,1525.578369140625,1895.4371337890625,0.0,4046.1875,0.9037938117980956,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769841551780701,0.4029788970947265,0.3678063154220581,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823835849761963,0.5982127785682678,0.57038414478302,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723280429840088,0.5792781710624695,0.4072847366333008,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378659844398499,0.3427152335643768,0.3305214941501617,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415228247642517,0.2235483229160308,1.0359253883361816,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573736667633057,0.4026181399822235,0.4026181399822235,1.0,1.0,-3.2565152645111084,0.9808417558670044,2.2756733894348145,0.246542677283287,0.8999500870704651,0.8999500870704651,0.0,251.692138671875,259.0,44124.65625,0.0,3366.370361328125,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661329388618468,1.0,0.0,0.0,3.64561939239502,3.645643472671509,8.868209988577291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15771484375,0.0,1527.6463623046875,1895.4371337890625,0.0,4007.06298828125,0.9042556881904602,1.0,0.0,3.0,1.0,0.0
12151260,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.7767446041107178,0.4034188091754913,0.3681237399578094,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.8820432424545288,0.5987051725387573,0.5707488059997559,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8732717037200928,0.5823180079460144,0.4093169271945953,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.7378852963447571,0.3434305787086487,0.3311351239681244,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.6415444612503052,0.2240328192710876,1.0378700494766235,285.221435546875,284.95001220703125,299.641845703125,288.62847900390625,297.99041748046875,297.2799987792969,285.22869873046875,1.0,0.6586372256278992,0.4023187756538391,0.4023187756538391,1.0,1.0,-3.262852191925049,0.9822272062301636,2.280625104904175,0.2464619427919387,0.9031336307525636,0.9031336307525636,0.0,252.60780334472656,259.0,43227.18359375,0.0,3385.75341796875,1.0,280.8986511230469,283.7106628417969,291.5552673339844,294.2225646972656,293.1499938964844,293.1499938964844,280.95001220703125,35780.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576902389526368,1.0,0.0,0.0,3.65010142326355,3.65012526512146,8.890028198038635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.72705078125,0.0,1531.6395263671875,1895.4371337890625,0.0,3931.9697265625,0.9052020311355592,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767720818519592,0.4040015637874603,0.3686482310295105,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819707632064819,0.5993794798851013,0.5713647603988647,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739294052124,0.585518479347229,0.4115306437015533,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381266951560974,0.3442836999893188,0.3319216966629028,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417964696884155,0.2246461063623428,1.040509819984436,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600766181945801,0.4020193815231323,0.4020193815231323,1.0,1.0,-3.271002769470215,0.9842557311058044,2.2867472171783447,0.2466202527284622,0.9058586359024048,0.9058586359024048,0.0,253.4385681152344,262.0,43236.515625,0.0,3408.839599609375,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542999267578124,1.0,0.0,0.0,3.657198905944824,3.6572229862213135,8.924635039875284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.24755859375,0.0,1538.7259521484375,1895.4371337890625,0.0,3901.615478515625,0.9066833257675172,1.0,0.0,3.0,1.0,0.0
12151380,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7764031887054443,0.4039754271507263,0.3689813315868377,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8815126419067383,0.5994577407836914,0.5718094706535339,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.8752671480178833,0.5880674719810486,0.4135865867137909,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7380920052528381,0.344800055027008,0.3326363861560821,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.6418288350105286,0.2250486761331558,1.0430716276168823,285.151123046875,284.95001220703125,299.6217346191406,288.6123046875,297.99322509765625,297.293701171875,285.1445007324219,1.0,0.6615683436393738,0.4017200171947479,0.4017200171947479,1.0,1.0,-3.278357744216919,0.9859939813613892,2.29236364364624,0.2467841804027557,0.9060251712799072,0.9060251712799072,0.0,254.60598754882807,262.0,44219.62109375,0.0,3432.08447265625,1.0,280.6983642578125,283.6007385253906,291.6519470214844,294.5202941894531,293.1499938964844,293.1499938964844,280.6499938964844,35711.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627119898796082,1.0,0.0,0.0,3.662891626358032,3.6629157066345215,8.952439998211048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.12939453125,0.0,1545.3951416015625,1895.4371337890625,0.0,3976.723388671875,0.9079325199127196,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750310897827148,0.403402715921402,0.3687160313129425,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800543546676636,0.5989213585853577,0.5716010332107544,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750531673431396,0.5900520086288452,0.4151506721973419,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372927069664001,0.34492889046669,0.3329717218875885,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251606583595276,1.0444344282150269,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984212875366,0.4014206528663635,0.4014206528663635,1.0,1.0,-3.2817182540893555,0.986332356929779,2.295385837554932,0.246452659368515,0.906623601913452,0.906623601913452,0.0,256.4219055175781,265.0,44390.46875,0.0,3449.918212890625,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968633472919464,1.0,0.0,0.0,3.6668453216552734,3.666869401931762,8.971776992439118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.22265625,0.0,1550.1834716796875,1895.4371337890625,0.0,4029.161376953125,0.908875048160553,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732732892036438,0.4025338888168335,0.3681959509849548,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781836032867432,0.5980095267295837,0.5710523724555969,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744560480117798,0.5917248129844666,0.4165148735046386,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361587285995483,0.344804972410202,0.3330827951431274,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401817202568054,0.2250651270151138,1.044942855834961,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640688180923462,0.4011212587356567,0.4011212587356567,1.0,1.0,-3.2828245162963867,0.9858835935592652,2.296941041946411,0.2458109557628631,0.9054244756698608,0.9054244756698608,0.0,258.4559936523437,265.0,45406.0,0.0,3463.843994140625,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791020154953004,1.0,0.0,0.0,3.669309616088867,3.669333696365357,8.98383973435557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.18994140625,0.0,1553.693359375,1895.4371337890625,0.0,4120.9130859375,0.9094572067260742,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710645198822021,0.4014269411563873,0.367350161075592,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758424520492554,0.5967755913734436,0.5700873136520386,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734058141708374,0.5931473970413208,0.4176085889339447,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346410155296326,0.3444506227970123,0.3329191207885742,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388135552406311,0.2247662842273712,1.0444021224975586,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650182008743286,0.4007091820240021,0.4007091820240021,1.0,1.0,-3.2811195850372314,0.9841606616973876,2.296958923339844,0.244512066245079,0.9047191739082336,0.9047191739082336,0.0,260.7247619628906,268.0,45512.4140625,0.0,3472.648681640625,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846113324165344,1.0,0.0,0.0,3.6695828437805176,3.669606924057007,8.985177828435553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4541015625,0.0,1554.6376953125,1895.4371337890625,0.0,4168.6767578125,0.9096049070358276,1.0,0.0,3.0,1.0,0.0
12151620,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.7688663601875305,0.4002040922641754,0.3664483726024627,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8734900951385498,0.5953680276870728,0.5689951181411743,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8723668456077576,0.5944350361824036,0.4186573326587677,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7330871820449829,0.3439638912677765,0.332645982503891,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.6373776197433472,0.2243418544530868,1.0433173179626465,284.7820129394531,284.95001220703125,299.5814208984375,288.5795593261719,297.9635314941406,297.2725830078125,284.7745666503906,1.0,0.6658070683479309,0.400297075510025,0.400297075510025,1.0,1.0,-3.278353214263916,0.9820488095283508,2.29630446434021,0.2430428862571716,0.9022284150123596,0.9022284150123596,0.0,262.9208374023437,268.0,46464.40625,0.0,3478.603759765625,1.0,280.1007385253906,283.146728515625,291.6609191894531,294.7187805175781,293.1499938964844,293.1499938964844,280.04998779296875,36070.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936797618865968,1.0,0.0,0.0,3.667912721633911,3.66793704032898,8.977001471066615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.74853515625,0.0,1553.7196044921875,1895.4371337890625,0.0,4246.4521484375,0.9092826247215272,1.0,0.0,3.0,1.0,0.0
