time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664571404457092,0.3988479077816009,0.3653390109539032,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216117858887,0.5937724113464355,0.5676347613334656,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104989051819,0.5955731272697449,0.4195236265659332,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313427329063416,0.3433339595794678,0.3321872055530548,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.223782017827034,1.041479468345642,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.6663990616798401,0.399884968996048,0.399884968996048,1.0,1.0,-3.2736661434173584,0.9792685508728028,2.294397592544556,0.241331547498703,0.9002398252487183,0.9002398252487183,0.0,265.1835021972656,271.0,46517.3125,0.0,3480.515869140625,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977031946182252,1.0,0.0,0.0,3.6636605262756334,3.663684606552124,8.956199053500313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50146484375,0.0,1549.7535400390625,1895.4371337890625,0.0,4280.60546875,0.9084352850914,1.0,0.0,3.0,1.0,0.0
12151740,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.7641884088516235,0.3974397778511047,0.3642451167106628,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.8684849143028259,0.592091977596283,0.5662477016448975,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.869993269443512,0.5966375470161438,0.4203988015651703,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.7296739220619202,0.3426343202590942,0.3316856622695923,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.6341525316238403,0.2231512814760208,1.0393526554107666,284.5909423828125,284.95001220703125,299.56121826171875,288.5631408691406,297.9436950683594,297.2557373046875,284.5834655761719,1.0,0.6668658256530762,0.3994728922843933,0.3994728922843933,1.0,1.0,-3.2685768604278564,0.9763501286506652,2.292226552963257,0.2395601570606231,0.8964681029319763,0.8964681029319763,0.0,267.2841491699219,271.0,47417.05859375,0.0,3480.59130859375,1.0,279.8009948730469,282.9181213378906,291.6394958496094,294.754150390625,293.1499938964844,293.1499938964844,279.75,36324.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6571295261383057,3.657153606414795,8.924296253098873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.22802734375,0.0,1543.55126953125,1895.4371337890625,0.0,4300.0,0.907040238380432,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617709040641785,0.3959314227104187,0.3629806041717529,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659027814865112,0.590273380279541,0.5646500587463379,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687223196029663,0.5975950956344604,0.421125590801239,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278701663017273,0.3418311774730682,0.3310419917106628,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324264407157898,0.2224239706993103,1.036663293838501,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671751141548157,0.3990598618984222,0.3990598618984222,1.0,1.0,-3.262002944946289,0.9729111790657043,2.2890915870666504,0.2376011461019516,0.8931931257247925,0.8931931257247925,0.0,269.42242431640625,274.0,47425.89453125,0.0,3477.474853515625,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64765214920044,3.6476762294769287,8.878102448761638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38427734375,0.0,1533.9156494140625,1895.4371337890625,0.0,4300.0,0.9050400853157043,1.0,0.0,3.0,1.0,0.0
12151860,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.7598097920417786,0.3950482606887817,0.36194509267807,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.8637690544128418,0.5890696048736572,0.5632670521736145,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.8679034113883972,0.5992201566696167,0.4220308363437652,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.7263892889022827,0.3413865566253662,0.3305020034313202,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65704345703125,0.6309738755226135,0.2219341546297073,1.0342040061950684,284.6610107421875,284.95001220703125,299.541015625,288.5467529296875,297.9276733398437,297.24371337890625,284.6676940917969,1.0,0.6674498915672302,0.3988679349422455,0.3988679349422455,1.0,1.0,-3.2565689086914062,0.9704571962356568,2.286111831665039,0.2362632900476455,0.8924221396446228,0.8924221396446228,0.0,271.1798095703125,274.0,46373.109375,0.0,3474.849609375,1.0,280.001220703125,283.0290832519531,291.53436279296875,294.44537353515625,293.1499938964844,293.1499938964844,280.04998779296875,36416.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997775375843048,1.0,0.0,0.0,3.639514446258545,3.639538526535034,8.838533744892629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.21630859375,0.0,1524.64013671875,1895.4371337890625,0.0,4281.2158203125,0.9032556414604188,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.75876384973526,0.3947042226791382,0.3614971935749054,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625428080558777,0.5884612202644348,0.5625197291374207,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160045623779,0.6014317870140076,0.4234447181224823,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256195545196533,0.3413335084915161,0.3303461670875549,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301605701446533,0.2217456400394439,1.0329996347427368,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678983569145203,0.3986751139163971,0.3986751139163971,1.0,1.0,-3.255188465118408,0.9694482684135436,2.285740375518799,0.2354581505060196,0.8912583589553833,0.8912583589553833,0.0,272.31280517578125,277.0,46192.3671875,0.0,3478.005615234375,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993844211101532,1.0,0.0,0.0,3.633091449737549,3.633115291595459,8.807363656160305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.9208984375,0.0,1517.207275390625,1895.4371337890625,0.0,4247.8525390625,0.9017645716667176,1.0,0.0,3.0,1.0,0.0
12151980,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7580934762954712,0.3946592807769775,0.3613092303276062,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8617119789123535,0.5882180333137512,0.5621063709259033,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8684951663017273,0.6039667129516602,0.4250679612159729,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7251822352409363,0.3415380120277405,0.3304222524166107,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6296764612197876,0.2217749208211898,1.0327105522155762,284.8427429199219,284.95001220703125,299.52081298828125,288.53045654296875,297.92626953125,297.2513122558594,284.85015869140625,1.0,0.6685156226158142,0.3984822630882263,0.3984822630882263,1.0,1.0,-3.256155252456665,0.9692538380622864,2.2869012355804443,0.2349731624126434,0.8918868899345398,0.8918868899345398,0.0,273.2366638183594,277.0,45184.953125,0.0,3485.356689453125,1.0,280.2982788085937,283.25604248046875,291.46246337890625,294.26422119140625,293.1499938964844,293.1499938964844,280.3500061035156,36270.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98490309715271,1.0,0.0,0.0,3.6282083988189697,3.62823224067688,8.783705425230437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.17822265625,0.0,1511.0675048828125,1895.4371337890625,0.0,4171.1953125,0.9006430506706238,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578603625297546,0.3948559761047363,0.3614484667778015,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613305687904358,0.5882858633995056,0.5620982050895691,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067588329315186,0.4269701838493347,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251251935958862,0.3419750928878784,0.3307763636112213,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.2220139652490615,1.03350830078125,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593263626099,0.3982894420623779,0.3982894420623779,1.0,1.0,-3.2599806785583496,0.9700517058372498,2.289928913116455,0.2348565906286239,0.8920404314994812,0.8920404314994812,0.0,273.9385070800781,280.0,45071.57421875,0.0,3498.0224609375,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803412556648254,1.0,0.0,0.0,3.625635862350464,3.625659704208374,8.771253305894788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95166015625,0.0,1507.5867919921875,1895.4371337890625,0.0,4131.68896484375,0.8999763131141663,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576471567153931,0.3951679766178131,0.3616465032100677,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609851598739624,0.5885133743286133,0.5622068643569946,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703264594078064,0.6096839904785156,0.4289166629314422,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251235246658325,0.3425414562225342,0.3312399387359619,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295499205589294,0.2223804295063018,1.034871220588684,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703671813011169,0.3980965912342071,0.3980965912342071,1.0,1.0,-3.264883041381836,0.971220850944519,2.2936623096466064,0.2348921597003936,0.893958330154419,0.893958330154419,0.0,274.72320556640625,280.0,44120.3671875,0.0,3513.6484375,1.0,280.5980529785156,283.4881591796875,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717499613761902,1.0,0.0,0.0,3.6250579357147217,3.625081777572632,8.768457178121025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.3095703125,0.0,1505.975830078125,1895.4371337890625,0.0,4056.606689453125,0.8997918963432312,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.757659912109375,0.3956168591976166,0.3620509505271911,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608658909797668,0.588919997215271,0.5625705122947693,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714645504951477,0.6127601265907288,0.431046575307846,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253216505050659,0.3432490229606628,0.3318859338760376,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297430992126465,0.2228840142488479,1.0369923114776611,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.671572744846344,0.3978084921836853,0.3978084921836853,1.0,1.0,-3.271692276000977,0.9728009700775146,2.298891305923462,0.2349175214767456,0.8953983187675476,0.8953983187675476,0.0,275.4515380859375,283.0,44054.609375,0.0,3533.3984375,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679698944091796,1.0,0.0,0.0,3.627106189727783,3.627130031585693,8.778369533501973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.900390625,0.0,1507.41943359375,1895.4371337890625,0.0,4023.30322265625,0.9001410007476807,1.0,0.0,3.0,1.0,0.0
12152220,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.7575827836990356,0.3961262702941894,0.3624480366706848,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.8606618046760559,0.5894089937210083,0.5629582405090332,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8724931478500366,0.6159148216247559,0.4331684112548828,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7254714965820312,0.3440270721912384,0.3325751423835754,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.6299262046813965,0.2234625369310379,1.0394188165664673,285.2271423339844,284.95001220703125,299.4803771972656,288.4983825683594,297.93780517578125,297.2862243652344,285.2348937988281,1.0,0.6729058027267456,0.3975203931331634,0.3975203931331634,1.0,1.0,-3.2789320945739746,0.97450852394104,2.3044235706329346,0.2349879592657089,0.8986386656761169,0.8986386656761169,0.0,276.3414306640625,283.0,43207.87890625,0.0,3555.11865234375,1.0,280.8981628417969,283.7226257324219,291.4302673339844,294.09130859375,293.1499938964844,293.1499938964844,280.95001220703125,35796.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601760506629944,1.0,0.0,0.0,3.631367683410645,3.631391525268554,8.799008810456144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.15234375,0.0,1511.02587890625,1895.4371337890625,0.0,3954.15478515625,0.9010274410247804,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576892971992493,0.3967531621456146,0.3630227446556091,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.860633909702301,0.590042769908905,0.5635530352592468,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024664878845,0.6192027926445007,0.4354531466960907,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257738709449768,0.3449156582355499,0.3334079384803772,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.630267858505249,0.2241456508636474,1.0424249172210691,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025945663452,0.3972322642803192,0.3972322642803192,1.0,1.0,-3.2876999378204346,0.976741373538971,2.3109586238861084,0.2352396547794342,0.9014107584953308,0.9014107584953308,0.0,277.19482421875,286.0,43209.96875,0.0,3580.2724609375,1.0,280.94158935546875,283.7766418457031,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345724105835,1.0,0.0,0.0,3.638446569442749,3.638470411300659,8.833347351355769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14111328125,0.0,1517.943603515625,1895.4371337890625,0.0,3928.890380859375,0.902493178844452,1.0,0.0,3.0,1.0,0.0
12152340,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.7574175000190735,0.3967622518539428,0.3633918166160583,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.8602352142333984,0.5900638103485107,0.5639524459838867,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.874496579170227,0.6217769980430603,0.4375496506690979,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7257961630821228,0.3454445302486419,0.3341465890407562,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.630386471748352,0.224597230553627,1.04525887966156,285.1567077636719,284.95001220703125,299.4601745605469,288.48272705078125,297.941162109375,297.3004455566406,285.1503601074219,1.0,0.6759365200996399,0.3969441652297973,0.3969441652297973,1.0,1.0,-3.2954490184783936,0.9786096215248108,2.3168394565582275,0.2354716062545776,0.9016110897064208,0.9016110897064208,0.0,278.4105529785156,286.0,44166.62109375,0.0,3605.184326171875,1.0,280.69879150390625,283.6124267578125,291.5268249511719,294.3910827636719,293.1499938964844,293.1499938964844,280.6499938964844,35713.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661616683006288,1.0,0.0,0.0,3.644165992736816,3.644189834594727,8.861139804139384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7822265625,0.0,1524.547119140625,1895.4371337890625,0.0,4007.3173828125,0.9037423133850098,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.756240963935852,0.3962171375751495,0.3631564974784851,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589375615119934,0.5894599556922913,0.5636874437332153,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340373039246,0.6237436532974243,0.4391128718852997,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250997424125671,0.3455668985843658,0.3344860076904297,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.629866898059845,0.2247397750616073,1.0468071699142456,285.1146545410156,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772923469543457,0.3966560661792755,0.3966560661792755,1.0,1.0,-3.2990052700042725,0.9790233373641968,2.319982051849365,0.2351963520050048,0.9022493362426758,0.9022493362426758,0.0,280.2861633300781,289.0,44340.73046875,0.0,3624.068603515625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972322642803192,1.0,0.0,0.0,3.648148536682129,3.648172616958618,8.880518862497411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.240234375,0.0,1529.30419921875,1895.4371337890625,0.0,4061.63818359375,0.904690146446228,1.0,0.0,3.0,1.0,0.0
12152460,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7547168731689453,0.395374596118927,0.3626612722873688,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8572693467140198,0.5884799957275391,0.5630760788917542,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8738101124763489,0.6253802180290222,0.4404610395431518,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7240806818008423,0.3454270660877228,0.3345884680747986,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6290324330329895,0.2246632575988769,1.0474357604980469,284.9775390625,284.95001220703125,299.44000244140625,288.4674072265625,297.9288635253906,297.2931213378906,284.9703369140625,1.0,0.678475022315979,0.3962380290031433,0.3962380290031433,1.0,1.0,-3.3001811504364014,0.9782719016075134,2.321909189224243,0.2342583984136581,0.9011006355285645,0.9011006355285645,0.0,282.3768310546875,289.0,45356.3125,0.0,3638.60595703125,1.0,280.4012145996094,283.3890075683594,291.5547180175781,294.5302124023437,293.1499938964844,293.1499938964844,280.3500061035156,35856.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829108715057372,1.0,0.0,0.0,3.6506717205047607,3.65069580078125,8.89280727278674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.21435546875,0.0,1532.8399658203125,1895.4371337890625,0.0,4153.97412109375,0.9052841067314148,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527933120727539,0.3942922353744507,0.3618402481079101,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.855186939239502,0.5871793627738953,0.562049925327301,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640079498291,0.626753568649292,0.4415231645107269,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226940989494324,0.3450499773025512,0.3344081342220306,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278405785560608,0.2243747562170028,1.0469684600830078,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794260144233704,0.3958199918270111,0.3958199918270111,1.0,1.0,-3.2984628677368164,0.9764973521232604,2.321965456008911,0.2329307645559311,0.9004371166229248,0.9004371166229248,0.0,284.6937866210937,292.0,45463.796875,0.0,3647.615234375,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884961247444152,1.0,0.0,0.0,3.651000738143921,3.65102481842041,8.894410257198615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.79052734375,0.0,1533.8343505859375,1895.4371337890625,0.0,4202.12646484375,0.9054443836212158,1.0,0.0,3.0,1.0,0.0
12152580,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7508786916732788,0.3930929005146026,0.3609609305858612,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8530953526496887,0.5857078433036804,0.5608974695205688,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.8719290494918823,0.6279839277267456,0.4425384104251861,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7212581038475037,0.3445364832878113,0.3341136276721954,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.6265702247619629,0.2239553481340408,1.045926213264465,284.788818359375,284.95001220703125,299.4198303222656,288.45245361328125,297.9105834960937,297.27801513671875,284.78143310546875,1.0,0.6802085638046265,0.3954019546508789,0.3954019546508789,1.0,1.0,-3.2956366539001465,0.9743417501449584,2.3212947845458984,0.2314499765634536,0.8979957103729248,0.8979957103729248,0.0,286.9273681640625,292.0,46415.00390625,0.0,3653.536376953125,1.0,280.10125732421875,283.1595458984375,291.53436279296875,294.5873107910156,293.1499938964844,293.1499938964844,280.04998779296875,36068.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975895285606384,1.0,0.0,0.0,3.64937686920166,3.649400949478149,8.886499358595756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.01806640625,0.0,1532.984375,1895.4371337890625,0.0,4279.64306640625,0.9051333665847778,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487758994102478,0.3917587995529175,0.3598740994930267,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145213127136,0.5840514898300171,0.5594807863235474,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892298698425,0.6290566325187683,0.4433606266975403,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196255326271057,0.3438764810562134,0.3336294591426849,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251018047332764,0.22339628636837,1.0441080331802368,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882785797119,0.3949839472770691,0.3949839472770691,1.0,1.0,-3.290848970413208,0.9715107083320618,2.319338083267212,0.2297279387712478,0.8960488438606262,0.8960488438606262,0.0,289.21875,295.0,46468.28125,0.0,3655.154541015625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451473236083984,3.645171403884888,8.865912946021126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.09912109375,0.0,1529.0889892578125,1895.4371337890625,0.0,4300.0,0.9042932987213136,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470316886901855,0.3909998834133148,0.358969897031784,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488827347755432,0.5829609036445618,0.5582228302955627,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.870036780834198,0.6308060884475708,0.4443526268005371,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.718238353729248,0.3435361385345459,0.333206444978714,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.623819887638092,0.2230333089828491,1.0423139333724976,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812952756881714,0.3945659101009369,0.3945659101009369,1.0,1.0,-3.286768913269043,0.9689316153526306,2.317837238311768,0.2279847860336303,0.8965514898300171,0.8965514898300171,0.0,291.1498107910156,295.0,45440.41015625,0.0,3656.413818359375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942384362220764,1.0,0.0,0.0,3.642317295074463,3.642341136932373,8.852151154314924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.76416015625,0.0,1525.6375732421875,1895.4371337890625,0.0,4251.20751953125,0.903685748577118,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461106181144714,0.3907620012760162,0.3586301207542419,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477664589881897,0.5824390053749084,0.5575760006904602,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614141464233,0.6331341862678528,0.4458518922328949,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175217270851135,0.343569666147232,0.3331457376480102,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231167316436768,0.2229497581720352,1.041653752326965,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.8924255371094,297.2679443359375,284.899658203125,1.0,0.6819387078285217,0.3943565487861633,0.3943565487861633,1.0,1.0,-3.286510944366455,0.9682204723358154,2.31829047203064,0.2272435277700424,0.8966661691665649,0.8966661691665649,0.0,292.4357604980469,283.0,45290.9609375,0.0,3663.03271484375,1.0,280.34210205078125,283.31201171875,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895083904266356,1.0,0.0,0.0,3.641312599182129,3.641336679458618,8.847269441503158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.32275390625,0.0,1524.14697265625,1895.4371337890625,0.0,4210.810546875,0.9034009575843812,1.0,0.0,3.0,1.0,0.0
12152820,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7469068765640259,0.3908139765262604,0.3584344089031219,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8486114740371704,0.5822571516036987,0.5571286082267761,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8723717927932739,0.6357826590538025,0.4474748969078064,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7184509634971619,0.3438491821289062,0.3331937789916992,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6238195896148682,0.2230681777000427,1.0413053035736084,285.0346374511719,284.95001220703125,299.37957763671875,288.4239501953125,297.89306640625,297.27349853515625,285.0417785644531,1.0,0.6809325218200684,0.3941471874713897,0.3941471874713897,1.0,1.0,-3.287325859069824,0.9679126739501952,2.319413185119629,0.2267284542322158,0.8985534906387329,0.8985534906387329,0.0,290.7410888671875,283.0,44293.65625,0.0,3655.44921875,1.0,280.5985412597656,283.4872131347656,291.3487548828125,294.0914001464844,293.1499938964844,293.1499938964844,280.6499938964844,35980.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799829721450806,1.0,0.0,0.0,3.64186954498291,3.6418936252594,8.849975756675121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.857421875,0.0,1523.99365234375,1895.4371337890625,0.0,4128.57568359375,0.903492033481598,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488656640052795,0.3911119997501373,0.3585100173950195,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507476449012756,0.5823825597763062,0.5570151209831238,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386916041374207,0.449339896440506,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204579710960388,0.3443625867366791,0.3334594964981079,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754662513733,0.2233953028917312,1.0417418479919434,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951721191406,297.28106689453125,285.0823669433594,1.0,0.6795248985290527,0.3939378261566162,0.3939378261566162,1.0,1.0,-3.2903637886047363,0.9683704972267152,2.321993350982666,0.2264616936445236,0.8999342918395996,0.8999342918395996,0.0,287.3676452636719,271.0,44190.78125,0.0,3643.660400390625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975072979927063,1.0,0.0,0.0,3.64465069770813,3.64467453956604,8.863497100719542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11669921875,0.0,1526.435546875,1895.4371337890625,0.0,4085.750244140625,0.9040242433547974,1.0,0.0,3.0,1.0,0.0
12152940,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.7513874769210815,0.3915375173091888,0.358617752790451,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8535448908805847,0.5826762914657593,0.5569860339164734,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8802485466003418,0.6417250633239746,0.4512170851230621,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.7229938507080078,0.3450129628181457,0.3338021337985992,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.6276336908340454,0.2238567024469375,1.0425831079483032,285.22174072265625,284.95001220703125,299.3595275878906,288.4105224609375,297.8978271484375,297.2893371582031,285.22930908203125,1.0,0.6777889132499695,0.3937284648418426,0.3937284648418426,1.0,1.0,-3.2941365242004395,0.9690788388252258,2.3250577449798584,0.2262959629297256,0.9031095504760742,0.9031095504760742,0.0,283.1556701660156,271.0,43298.34375,0.0,3628.85546875,1.0,280.89862060546875,283.7157287597656,291.3327331542969,294.00018310546875,293.1499938964844,293.1499938964844,280.95001220703125,35767.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661815166473388,1.0,0.0,0.0,3.649333953857422,3.649357795715332,8.886290174814349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.4833984375,0.0,1530.6883544921875,1895.4371337890625,0.0,4007.493408203125,0.9050201773643494,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.754604697227478,0.392121821641922,0.3589237928390503,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038246154785,0.5831679105758667,0.5571997761726379,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050307273865,0.4532578885555267,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.72612065076828,0.3458205759525299,0.3343137800693512,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563714027405,0.2244703471660614,1.0441123247146606,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013977050781,297.2988586425781,285.2727355957031,1.0,0.675895094871521,0.3935191035270691,0.3935191035270691,1.0,1.0,-3.299667358398437,0.9703898429870604,2.329277515411377,0.2263395488262176,0.9057923555374146,0.9057923555374146,0.0,278.2013244628906,259.0,43270.4375,0.0,3613.9521484375,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623988270759584,1.0,0.0,0.0,3.656553268432617,3.6565771102905273,8.921483640733641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73974609375,0.0,1537.9456787109375,1895.4371337890625,0.0,3973.940185546875,0.9065316915512084,1.0,0.0,3.0,1.0,0.0
12153060,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7578743696212769,0.3921246826648712,0.3590395450592041,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.8607815504074097,0.5830910801887512,0.5572433471679688,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.8905040621757507,0.6473586559295654,0.4550960659980774,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.7293196320533752,0.3463007509708404,0.3347482979297638,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.6331945061683655,0.2248890697956085,1.045562982559204,285.1455383300781,284.95001220703125,299.3394775390625,288.3976745605469,297.9001159667969,297.3019104003906,285.13885498046875,1.0,0.6738107800483704,0.3931972086429596,0.3931972086429596,1.0,1.0,-3.3043437004089355,0.9710997343063354,2.3332440853118896,0.2260924875736236,0.9058902263641356,0.9058902263641356,0.0,273.1128845214844,259.0,44204.08203125,0.0,3596.224365234375,1.0,280.6983947753906,283.6006774902344,291.4334716796875,294.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,35709.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704397916793824,1.0,0.0,0.0,3.6622681617736816,3.662292242050171,8.949393190960109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9853515625,0.0,1544.6773681640625,1895.4371337890625,0.0,4045.08154296875,0.9077891707420348,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605544328689575,0.3916048407554626,0.3585691750049591,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639201521873474,0.5824272036552429,0.5566480755805969,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.6492087841033936,0.4563845098018646,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683598518372,0.3464007973670959,0.3347969651222229,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356515288352966,0.2250294983386993,1.0458112955093384,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713875532150269,0.3928753137588501,0.3928753137588501,1.0,1.0,-3.30497670173645,0.9703985452651978,2.334578275680542,0.2253487110137939,0.9064176678657532,0.9064176678657532,0.0,268.33349609375,247.0,44351.73046875,0.0,3570.743896484375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759814143180848,1.0,0.0,0.0,3.666154623031616,3.6661787033081055,8.968397082753654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2109375,0.0,1549.422607421875,1895.4371337890625,0.0,4093.695068359375,0.9087204337120056,1.0,0.0,3.0,1.0,0.0
12153180,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7631185054779053,0.3908085823059082,0.3578516542911529,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8669551610946655,0.5814131498336792,0.5557251572608948,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8995517492294312,0.6507375240325928,0.4574591815471649,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7347075939178467,0.3462580740451813,0.3346204161643982,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6379959583282471,0.2249756753444671,1.0452173948287964,284.9617004394531,284.95001220703125,299.3194885253906,288.3855285644531,297.8874206542969,297.2939147949219,284.954345703125,1.0,0.6686773896217346,0.3925534188747406,0.3925534188747406,1.0,1.0,-3.303375482559204,0.9689321517944336,2.3344433307647705,0.2243108749389648,0.9051371812820436,0.9051371812820436,0.0,263.5216979980469,247.0,45344.015625,0.0,3539.880615234375,1.0,280.4007568359375,283.37335205078125,291.4674072265625,294.4403381347656,293.1499938964844,293.1499938964844,280.3500061035156,35864.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861019849777222,1.0,0.0,0.0,3.668483018875122,3.6685073375701904,8.979793051366869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.54833984375,0.0,1552.8094482421875,1895.4371337890625,0.0,4181.53466796875,0.9092751145362854,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654377818107605,0.3897901177406311,0.3568197190761566,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697575330734253,0.5801003575325012,0.5544034242630005,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520137786865234,0.4582456946372986,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371396422386169,0.3458943963050842,0.3341705203056335,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129804611206,0.2247305810451507,1.0435959100723269,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531095504761,0.3922315239906311,0.3922315239906311,1.0,1.0,-3.299004554748535,0.9665172696113586,2.3324873447418213,0.2229315042495727,0.9043395519256592,0.9043395519256592,0.0,258.7666931152344,235.0,45423.99609375,0.0,3502.966796875,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912861585617064,1.0,0.0,0.0,3.668556690216065,3.668581008911133,8.980154007076635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9892578125,0.0,1553.5560302734375,1895.4371337890625,0.0,4226.02880859375,0.9093805551528932,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679250240325928,0.388666957616806,0.3557373583316803,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727388381958008,0.5786524415016174,0.5529748201370239,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084709882736206,0.6531553268432617,0.4589924216270447,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396866083145142,0.3454081118106842,0.3336161077022552,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351764678955,0.2243713438510894,1.041460633277893,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.662400484085083,0.3919096291065216,0.3919096291065216,1.0,1.0,-3.293651819229126,0.9637681245803832,2.329883575439453,0.221418559551239,0.9017376899719238,0.9017376899719238,0.0,253.8089294433593,235.0,46348.390625,0.0,3462.75390625,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666611671447754,3.6666359901428223,8.970633871285827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35107421875,0.0,1552.3602294921875,1895.4371337890625,0.0,4300.0,0.908999502658844,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703301906585693,0.3874196410179138,0.3544557988643646,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756713271141052,0.5770598649978638,0.5513182878494263,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132548570632936,0.6541455388069153,0.459545224905014,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421705722808838,0.3447870314121246,0.3328806757926941,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444562077522278,0.2238868921995163,1.03860342502594,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.85693359375,297.2660827636719,284.7151184082031,1.0,0.6588998436927795,0.3916764557361603,0.3916764557361603,1.0,1.0,-3.286465644836426,0.960627555847168,2.325838088989258,0.2199202328920364,0.8996217846870422,0.8996217846870422,0.0,248.8284912109375,223.0,46372.05078125,0.0,3418.3583984375,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662007093429565,3.662031412124634,8.948117624640872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.37646484375,0.0,1548.0335693359375,1895.4371337890625,0.0,4300.0,0.9080764055252076,1.0,0.0,3.0,1.0,0.0
12153420,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.7730077505111694,0.3861278295516968,0.3531901240348816,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.8789026737213135,0.5754076838493347,0.5496591329574585,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57244873046875,0.9185329079627992,0.655062198638916,0.4601114094257355,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749206542969,0.744871973991394,0.3441048562526703,0.3321070373058319,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.6467457413673401,0.2233408689498901,1.0354855060577393,284.5733947753906,284.95001220703125,299.2796936035156,288.36346435546875,297.8460693359375,297.2557983398437,284.5657653808594,1.0,0.6552339792251587,0.3914432823657989,0.3914432823657989,1.0,1.0,-3.278951644897461,0.9573925733566284,2.321559190750122,0.2183882147073745,0.8957143425941467,0.8957143425941467,0.0,243.6256561279297,223.0,47244.13671875,0.0,3372.158447265625,1.0,279.801025390625,282.9087829589844,291.4566345214844,294.5520935058594,293.1499938964844,293.1499938964844,279.75,36346.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550471782684326,3.655071496963501,8.914136628845881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.376953125,0.0,1541.38818359375,1895.4371337890625,0.0,4300.0,0.9065884351730348,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756555080413818,0.3847514986991882,0.3517696559429168,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821368217468262,0.5736513733863831,0.5478235483169556,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.655867338180542,0.4605176150798797,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693821907043,0.3433324098587036,0.3312019109725952,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490103006362915,0.2227106988430023,1.0318537950515747,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766050338745,0.3912101089954376,0.3912101089954376,1.0,1.0,-3.270071029663086,0.953690469264984,2.316380500793457,0.2166947722434997,0.8923030495643616,0.8923030495643616,0.0,238.410385131836,211.0,47226.40625,0.0,3323.02294921875,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451048851013184,3.645128965377808,8.86570717284485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40576171875,0.0,1531.275146484375,1895.4371337890625,0.0,4300.0,0.904487371444702,1.0,0.0,3.0,1.0,0.0
