time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153540,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.7789425849914551,0.3839764595031738,0.3505638539791107,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.8860331177711487,0.5724839568138123,0.546194851398468,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9301080703735352,0.6574146151542664,0.4611308574676513,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.7507918477058411,0.3429202735424042,0.3304015398025512,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357116699219,0.6517276167869568,0.2223190069198608,1.028456449508667,284.63970947265625,284.95001220703125,299.2598876953125,288.3536376953125,297.828857421875,297.2413635253906,284.646240234375,1.0,0.6474602818489075,0.3909769654273987,0.3909769654273987,1.0,1.0,-3.2623443603515625,0.9503912925720216,2.311953067779541,0.2150361239910125,0.8913578987121582,0.8913578987121582,0.0,232.8028564453125,211.0,46147.6484375,0.0,3274.52734375,1.0,280.0011291503906,283.0169677734375,291.3616943359375,294.2568054199219,293.1499938964844,293.1499938964844,280.04998779296875,36445.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636350154876709,3.6363742351531982,8.823170674077119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.5380859375,0.0,1521.3565673828125,1895.4371337890625,0.0,4300.0,0.9025683403015136,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835497856140137,0.3837431967258453,0.3499405980110168,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912748694419861,0.571893036365509,0.5451864004135132,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379167556762696,0.6595868468284607,0.4622927904129028,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551273703575134,0.3429113924503326,0.3299950063228607,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554622054100037,0.2222394198179245,1.0263537168502808,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436961889266968,0.3907437920570373,0.3907437920570373,1.0,1.0,-3.258754253387451,0.948510468006134,2.310243844985962,0.2138638347387313,0.8900318145751953,0.8900318145751953,0.0,226.5334014892578,199.0,45946.6171875,0.0,3231.69677734375,1.0,280.0420837402344,283.06475830078125,291.33380126953125,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969858527183532,1.0,0.0,0.0,3.629313945770264,3.629337787628174,8.789058369984559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.68798828125,0.0,1513.2796630859375,1895.4371337890625,0.0,4274.53271484375,0.9009422659873962,1.0,0.0,3.0,1.0,0.0
12153660,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7889059782028198,0.3838114738464355,0.3495796620845794,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8973105549812317,0.571648895740509,0.5444936156272888,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9464741349220276,0.6621031761169434,0.4636772274971008,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.7601848840713501,0.3431674242019653,0.3298271298408508,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.6598913669586182,0.2223844975233078,1.0251963138580322,284.8191833496094,284.95001220703125,299.2402038574219,288.3446655273437,297.8290710449219,297.250732421875,284.8265380859375,1.0,0.6400848031044006,0.390651524066925,0.390651524066925,1.0,1.0,-3.2575523853302,0.9478175044059752,2.30973482131958,0.213372528553009,0.8904929161071777,0.8904929161071777,0.0,220.03407287597656,199.0,44921.5625,0.0,3192.917724609375,1.0,280.29815673828125,283.2422180175781,291.2826538085937,294.06793212890625,293.1499938964844,293.1499938964844,280.3500061035156,36303.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883186221122742,1.0,0.0,0.0,3.623781204223633,3.623805046081543,8.762282277530176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.82470703125,0.0,1506.4515380859375,1895.4371337890625,0.0,4200.6025390625,0.8996776342391968,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951611280441284,0.384125679731369,0.3495448529720306,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.904303789138794,0.5716978907585144,0.5441845059394836,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.6648903489112854,0.4653591215610504,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661182880401611,0.3436629474163055,0.3299428522586822,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651617288589478,0.2227456420660019,1.0251493453979492,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366890072822571,0.3905592858791351,0.3905592858791351,1.0,1.0,-3.259239196777344,0.9481385350227356,2.311100721359253,0.2132597714662552,0.8904786705970764,0.8904786705970764,0.0,213.2912139892578,187.0,44791.79296875,0.0,3159.123291015625,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837048649787904,1.0,0.0,0.0,3.6205410957336426,3.6205649375915527,8.746619641897269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6767578125,0.0,1502.256591796875,1895.4371337890625,0.0,4160.84375,0.8988627195358276,1.0,0.0,3.0,1.0,0.0
12153780,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8018036484718323,0.3845601975917816,0.349575787782669,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9121660590171814,0.571900486946106,0.5439839959144592,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.965100347995758,0.6678168177604675,0.4670836329460144,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7725379467010498,0.3442943096160888,0.3301738798618316,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6709234714508057,0.2232397049665451,1.025692582130432,285.0078125,284.95001220703125,299.22100830078125,288.3360290527344,297.8367614746094,297.2696838378906,285.01531982421875,1.0,0.6334497928619385,0.3904670476913452,0.3904670476913452,1.0,1.0,-3.2620365619659424,0.9488382935523988,2.3131983280181885,0.2132941335439682,0.8922227025032043,0.8922227025032043,0.0,206.61529541015625,187.0,43826.62109375,0.0,3128.082275390625,1.0,280.597900390625,283.4732360839844,291.26080322265625,293.9643859863281,293.1499938964844,293.1499938964844,280.6499938964844,36087.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748583436012268,1.0,0.0,0.0,3.619281053543091,3.619304656982422,8.740532280171465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.841796875,0.0,1499.9072265625,1895.4371337890625,0.0,4083.87109375,0.8985266089439392,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090964555740356,0.3851364850997925,0.3498141169548034,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213085770606996,0.5722748637199402,0.5440285801887512,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974598228931427,0.6709015369415283,0.4690037965774536,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797174453735352,0.3450739979743957,0.3305931091308594,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774156093597412,0.2238761633634567,1.0270135402679443,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304055452346802,0.3903747797012329,0.3903747797012329,1.0,1.0,-3.266775369644165,0.950201690196991,2.3165736198425293,0.2135584950447082,0.893489420413971,0.893489420413971,0.0,199.8639373779297,175.0,43747.24609375,0.0,3100.779541015625,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707402586936952,1.0,0.0,0.0,3.620648860931397,3.620672464370728,8.747140327614034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.443359375,0.0,1500.603271484375,1895.4371337890625,0.0,4047.72607421875,0.8987235426902771,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163489103317261,0.3857771158218384,0.3500505983829498,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.931050181388855,0.572732150554657,0.5440959334373474,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.983683705329895,0.674068033695221,0.4709101021289825,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873000502586365,0.3459298014640808,0.3310606181621551,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843109726905823,0.2245918065309524,1.028658390045166,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.62748783826828,0.390282541513443,0.390282541513443,1.0,1.0,-3.271970748901367,0.9517196416854858,2.320251226425171,0.2138842344284057,0.8965532779693604,0.8965532779693604,0.0,193.2635803222656,175.0,42901.234375,0.0,3075.223388671875,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625512957572936,1.0,0.0,0.0,3.6242356300354,3.624259471893311,8.764479844103334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.134765625,0.0,1503.452880859375,1895.4371337890625,0.0,3975.295166015625,0.8994585871696472,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241002559661865,0.386539101600647,0.3504649400711059,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416803121566772,0.5733305811882019,0.5443654656410217,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546216011048,0.6773752570152283,0.4729910492897033,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956661581993103,0.3469024300575256,0.3316768109798431,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919417977333069,0.2254167050123214,1.030899167060852,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247378587722778,0.389997661113739,0.389997661113739,1.0,1.0,-3.278728723526001,0.9532601833343506,2.3254685401916504,0.2138772308826446,0.8991510272026062,0.8991510272026062,0.0,186.60934448242188,163.0,42878.01171875,0.0,3052.659423828125,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.96533203125,293.1499938964844,293.1499938964844,281.25,35712.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593387842178344,1.0,0.0,0.0,3.630662202835083,3.630686044692993,8.795590247245855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22314453125,0.0,1509.621826171875,1895.4371337890625,0.0,3946.689208984375,0.900776982307434,1.0,0.0,3.0,1.0,0.0
12154020,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.8316646814346313,0.3873453438282013,0.3508744835853576,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.9518473744392396,0.5739873647689819,0.5446475744247437,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.9990000128746032,0.6807798743247986,0.4734644591808319,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8039479851722717,0.3479235768318176,0.3323303759098053,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.6995261907577515,0.2262910306453704,1.0334056615829468,285.4005432128906,284.95001220703125,299.1841125488281,288.319580078125,297.8583068847656,297.3158874511719,285.4080810546875,1.0,0.621996283531189,0.389712780714035,0.389712780714035,1.0,1.0,-3.2839033603668213,0.9542070031166076,2.3296964168548584,0.2138881087303161,0.9035821557044984,0.9035821557044984,0.0,180.44862365722656,163.0,42101.16796875,0.0,3029.36572265625,1.0,281.1982727050781,283.94451904296875,291.25634765625,293.84356689453125,293.1499938964844,293.1499938964844,281.25,35559.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520447254180908,1.0,0.0,0.0,3.639399290084839,3.639423131942749,8.83797383721685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15576171875,0.0,1518.1224365234375,1895.4371337890625,0.0,3881.36376953125,0.9026585221290588,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375556468963623,0.3881917893886566,0.3514966368675232,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593110084533693,0.5747230052947998,0.5451762080192566,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122115135193,0.4640868902206421,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.810290515422821,0.3489876389503479,0.3331671059131622,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054816484451294,0.227208137512207,1.0366700887680054,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8662109375,297.3314819335937,285.444580078125,1.0,0.6187284588813782,0.389427900314331,0.389427900314331,1.0,1.0,-3.2789971828460693,0.9517185091972352,2.327278614044189,0.2126034200191497,0.907357931137085,0.907357931137085,0.0,175.75006103515625,166.0,41996.5625,0.0,2992.45361328125,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496479630470276,1.0,0.0,0.0,3.650796413421631,3.650820255279541,8.893413792065985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.02490234375,0.0,1529.8994140625,1895.4371337890625,0.0,3859.7900390625,0.9050926566123962,1.0,0.0,3.0,1.0,0.0
12154140,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.8413373231887817,0.3884060084819793,0.3519170880317688,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.96388179063797,0.5748395323753357,0.5455237030982971,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.9990000128746032,0.6900562644004822,0.4580378234386444,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8143362998962402,0.3496652245521545,0.3339152038097381,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.7094957828521729,0.2278913259506225,1.0398629903793335,285.31121826171875,284.95001220703125,299.1663513183594,288.311767578125,297.8732604980469,297.3457946777344,285.3038330078125,1.0,0.6172387599945068,0.3891430497169494,0.3891430497169494,1.0,1.0,-3.277376413345337,0.950366735458374,2.327009677886963,0.2114573568105697,0.908492147922516,0.908492147922516,0.0,172.93690490722656,166.0,42859.50390625,0.0,2973.25830078125,1.0,280.9984741210937,283.8152770996094,291.35888671875,294.1435241699219,293.1499938964844,293.1499938964844,280.95001220703125,35487.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958705484867096,1.0,0.0,0.0,3.660666942596436,3.660691022872925,8.941569262788107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.09423828125,0.0,1541.2191162109375,1895.4371337890625,0.0,3941.037841796875,0.9072781205177308,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430549502372742,0.3880691230297088,0.3517512679100036,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659609198570251,0.5743367075920105,0.5452302098274231,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941622495651245,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164052367210388,0.3499182462692261,0.3342634439468384,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116411924362183,0.228268951177597,1.0418751239776611,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.8757629394531,297.35357666015625,285.2608642578125,1.0,0.6162904500961304,0.3888581693172455,0.3888581693172455,1.0,1.0,-3.2758665084838867,0.9490452408790588,2.3268213272094727,0.2104537039995193,0.9100419878959656,0.9100419878959656,0.0,171.45790100097656,169.0,42979.609375,0.0,2961.7685546875,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647518992424012,1.0,0.0,0.0,3.668709516525269,3.668733596801758,8.980902066468843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.48876953125,0.0,1550.611572265625,1895.4371337890625,0.0,3994.82958984375,0.9091393351554872,1.0,0.0,3.0,1.0,0.0
12154260,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8435752987861633,0.3874338865280151,0.3513416647911072,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9665977358818054,0.5734612345695496,0.5446086525917053,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.6976245641708374,0.4534683227539062,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8172977566719055,0.3498919904232025,0.3343767523765564,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.7126526236534119,0.228421151638031,1.043047547340393,285.11773681640625,284.95001220703125,299.14898681640625,288.30419921875,297.8741760253906,297.3555603027344,285.1102905273437,1.0,0.6157757043838501,0.388628602027893,0.388628602027893,1.0,1.0,-3.274474620819092,0.9479111433029176,2.3265633583068848,0.2096048444509506,0.909749150276184,0.909749150276184,0.0,170.76751708984375,169.0,43917.79296875,0.0,2954.946044921875,1.0,280.7006225585937,283.5756225585937,291.3902587890625,294.27593994140625,293.1499938964844,293.1499938964844,280.6499938964844,35640.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97514146566391,1.0,0.0,0.0,3.675207138061523,3.6752312183380127,9.012741770675348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.50048828125,0.0,1558.6851806640625,1895.4371337890625,0.0,4086.34912109375,0.9106277227401732,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429388999938965,0.3865729570388794,0.3506246209144592,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952355384828,0.5723131895065308,0.5436096787452698,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392147064209,0.453620970249176,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170806765556335,0.3496248126029968,0.3342085778713226,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125971913337708,0.228356197476387,1.0431554317474363,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883990347385406,0.3883990347385406,1.0,1.0,-3.272522449493408,0.9465965628623962,2.3259260654449463,0.2087005972862243,0.9100028872489928,0.9100028872489928,0.0,170.75009155273438,172.0,44051.015625,0.0,2950.6962890625,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803860783576964,1.0,0.0,0.0,3.679543018341065,3.679567337036133,9.034019967657514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.548828125,0.0,1564.2098388671875,1895.4371337890625,0.0,4132.07861328125,0.9116854071617126,1.0,0.0,3.0,1.0,0.0
12154380,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8417766690254211,0.3856028318405151,0.3498741090297699,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9645339846611024,0.5710321664810181,0.5425412654876709,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7027474641799927,0.4546271562576294,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8163012862205505,0.3492221236228943,0.3339429795742035,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7119734287261963,0.2281516194343567,1.0427391529083252,284.92694091796875,284.95001220703125,299.1319885253906,288.296875,297.8602600097656,297.3441162109375,284.9194641113281,1.0,0.6155390739440918,0.3881694674491882,0.3881694674491882,1.0,1.0,-3.27072548866272,0.9453355073928832,2.325390100479126,0.2078076004981994,0.9084714651107788,0.9084714651107788,0.0,171.11907958984375,172.0,45035.91796875,0.0,2948.937744140625,1.0,280.40045166015625,283.3421630859375,291.3775329589844,294.339599609375,293.1499938964844,293.1499938964844,280.3500061035156,35849.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894144535064696,1.0,0.0,0.0,3.681994676589966,3.682018995285034,9.046062814377364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.51220703125,0.0,1567.918701171875,1895.4371337890625,0.0,4210.0048828125,0.9122849702835084,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399457931518555,0.3845005333423614,0.348932534456253,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623696804046632,0.5695968270301819,0.541253387928009,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045645117759705,0.4565428793430328,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.814862847328186,0.348673939704895,0.3334983587265014,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106871008872986,0.2277963906526565,1.0415503978729248,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665086746216,0.3879399001598358,0.3879399001598358,1.0,1.0,-3.2683846950531006,0.9438894391059875,2.324495315551758,0.2068535834550857,0.9074499607086182,0.9074499607086182,0.0,171.87269592285156,175.0,45127.5078125,0.0,2948.169921875,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934490323066713,1.0,0.0,0.0,3.6819584369659424,3.6819827556610094,9.04588546291052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.30224609375,0.0,1568.6593017578125,1895.4371337890625,0.0,4244.486328125,0.9123773574829102,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379148840904236,0.3833363056182861,0.3480099737644195,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.959894359111786,0.5680894255638123,0.5399680137634277,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060141563415527,0.4588555693626404,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131687641143799,0.3480528593063354,0.3330214619636535,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091038227081299,0.2273520529270172,1.040058732032776,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159071922302246,0.3877103328704834,0.3877103328704834,1.0,1.0,-3.266144037246704,0.9424782395362854,2.3236658573150635,0.205905333161354,0.9046443700790404,0.9046443700790404,0.0,172.8124237060547,175.0,46076.359375,0.0,2948.65283203125,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6797611713409424,3.6797854900360094,9.03509146610304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.88427734375,0.0,1567.2392578125,1895.4371337890625,0.0,4300.0,0.9119471907615662,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354575634002686,0.3820710778236389,0.3469266593456268,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568620920181274,0.5664679408073425,0.5385055541992188,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070913314819336,0.4617378711700439,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110346794128418,0.3473314344882965,0.3324108421802521,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070539593696594,0.226797953248024,1.037973403930664,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161956787109375,0.3875455260276794,0.3875455260276794,1.0,1.0,-3.2633073329925537,0.9410362839698792,2.32227110862732,0.2050615847110748,0.9023587703704834,0.9023587703704834,0.0,173.9898223876953,178.0,46136.390625,0.0,2949.190673828125,1.0,280.0578918457031,283.0614929199219,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674826383590698,3.674850702285767,9.01087446436577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.314453125,0.0,1562.5528564453125,1895.4371337890625,0.0,4300.0,0.9109541177749634,1.0,0.0,3.0,1.0,0.0
12154620,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474853515625,0.832970142364502,0.3807666599750519,0.3458805978298187,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459899902344,0.953706443309784,0.5648022294044495,0.5370714068412781,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455322265625,0.9990000128746032,0.707897424697876,0.4647664725780487,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.8087990880012512,0.3465695679187774,0.3317992091178894,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.7048922181129456,0.2261877208948135,1.0357272624969482,284.5465087890625,284.95001220703125,299.0989685058594,288.282958984375,297.81396484375,297.2946472167969,284.5390930175781,1.0,0.6165345907211304,0.3873806893825531,0.3873806893825531,1.0,1.0,-3.260530948638916,0.9396273493766784,2.3209035396575928,0.2042301446199417,0.8983011841773987,0.8983011841773987,0.0,175.24432373046875,178.0,47048.40625,0.0,2950.283203125,1.0,279.8006591796875,282.8847351074219,291.375732421875,294.4541931152344,293.1499938964844,293.1499938964844,279.75,36364.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667510986328125,3.667535305023194,8.975034688774031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.45361328125,0.0,1555.4794921875,1895.4371337890625,0.0,4300.0,0.9093879461288452,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301897644996643,0.3793788850307464,0.3446891009807586,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501381516456604,0.5630428194999695,0.5354798436164856,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084070444107056,0.4681701064109802,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301874160767,0.3457314968109131,0.3310773372650146,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.702427089214325,0.2254945337772369,1.0330063104629517,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872158825397491,0.3872158825397491,1.0,1.0,-3.2571377754211426,0.9380089640617372,2.3191287517547607,0.2033289670944214,0.894774854183197,0.894774854183197,0.0,176.65374755859375,181.0,47077.5859375,0.0,2950.92529296875,1.0,279.7580871582031,282.83740234375,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657223701477051,3.65724778175354,8.92475497948908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7841796875,0.0,1544.916015625,1895.4371337890625,0.0,4300.0,0.9072089791297911,1.0,0.0,3.0,1.0,0.0
12154740,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.8277522325515747,0.3785730898380279,0.3437167406082153,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.9468984603881836,0.561861515045166,0.5341081619262695,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220703125,0.9990000128746032,0.7095265984535217,0.471289724111557,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.8039097189903259,0.3452602624893188,0.3304829597473144,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.7001938223838806,0.2250357419252395,1.030574083328247,284.6211242675781,284.95001220703125,299.0828552246094,288.2763671875,297.7922668457031,297.2715148925781,284.62799072265625,1.0,0.6172654032707214,0.3870510458946228,0.3870510458946228,1.0,1.0,-3.2544264793396,0.936626434326172,2.317800045013428,0.2024484872817993,0.8937504291534424,0.8937504291534424,0.0,177.9690399169922,181.0,46042.76171875,0.0,2952.4912109375,1.0,280.0014038085937,283.0002746582031,291.28778076171875,294.17193603515625,293.1499938964844,293.1499938964844,280.04998779296875,36463.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64813494682312,3.64815902709961,8.880451787263155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.95361328125,0.0,1534.5626220703125,1895.4371337890625,0.0,4300.0,0.9052144885063172,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262488842010498,0.3782802820205688,0.3433194458484649,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447325468063354,0.5612350106239319,0.5333567261695862,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113403677940369,0.4735081493854522,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024667501449585,0.3451878130435943,0.3303004801273346,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987666487693787,0.2248782813549041,1.0294833183288574,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140044212341,0.3868862390518188,0.3868862390518188,1.0,1.0,-3.254176616668701,0.93608158826828,2.3180952072143555,0.2018438428640365,0.8923459649085999,0.8923459649085999,0.0,178.97947692871094,184.0,45871.36328125,0.0,2957.580810546875,1.0,280.0421447753906,283.0501708984375,291.26171875,294.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977016448974608,1.0,0.0,0.0,3.640770196914673,3.640794038772583,8.844632475302205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.59716796875,0.0,1526.0703125,1895.4371337890625,0.0,4280.591796875,0.9035143852233888,1.0,0.0,3.0,1.0,0.0
12154860,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.825137734413147,0.3782702684402466,0.3431709408760071,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9430446028709412,0.5609390735626221,0.532911479473114,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9990000128746032,0.713658332824707,0.4753573834896087,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8014438152313232,0.3453745543956756,0.3303579986095428,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.6977626085281372,0.2249373793601989,1.029325246810913,284.8056030273437,284.95001220703125,299.06695556640625,288.2699890136719,297.789306640625,297.2743225097656,284.8131408691406,1.0,0.6185189485549927,0.386740118265152,0.386740118265152,1.0,1.0,-3.255561113357544,0.9361408352851868,2.319420337677002,0.2014911770820617,0.8927401900291443,0.8927401900291443,0.0,179.89303588867188,184.0,44866.74609375,0.0,2965.6015625,1.0,280.2984619140625,283.2297668457031,291.21142578125,293.990966796875,293.1499938964844,293.1499938964844,280.3500061035156,36321.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893624186515808,1.0,0.0,0.0,3.634910106658936,3.634934186935425,8.816184049464937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.1123046875,0.0,1518.8416748046875,1895.4371337890625,0.0,4209.55859375,0.902176320552826,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245059847831726,0.3784912526607513,0.3433384299278259,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419409036636353,0.5609214305877686,0.5328403115272522,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164167761802673,0.4767621755599975,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800917387008667,0.3457930386066437,0.330699622631073,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600817680359,0.2252052426338195,1.0302751064300537,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130182266235,0.3865940272808075,0.3865940272808075,1.0,1.0,-3.258915662765503,0.9368718862533568,2.3220436573028564,0.2013738602399826,0.8926577568054199,0.8926577568054199,0.0,180.6864624023437,187.0,44751.7421875,0.0,2977.154541015625,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850305318832396,1.0,0.0,0.0,3.631340265274048,3.631364107131958,8.798875228421821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.77099609375,0.0,1514.259765625,1895.4371337890625,0.0,4172.294921875,0.9012879133224488,1.0,0.0,3.0,1.0,0.0
12154980,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8239133954048157,0.3788261413574219,0.3435631692409515,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.940896451473236,0.5610496401786804,0.5328686237335205,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7194462418556213,0.4781780540943146,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8004767894744873,0.3463422358036041,0.3311496675014496,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6968890428543091,0.2256026566028595,1.0317877531051636,284.99713134765625,284.95001220703125,299.05126953125,288.2638244628906,297.7960510253906,297.2903747558594,285.0047607421875,1.0,0.6204609274864197,0.3864479064941406,0.3864479064941406,1.0,1.0,-3.263279676437378,0.937943994998932,2.325335741043091,0.2013833075761795,0.8943467736244202,0.8943467736244202,0.0,181.53094482421875,187.0,43798.44140625,0.0,2991.169189453125,1.0,280.59820556640625,283.4632873535156,291.1908874511719,293.8909606933594,293.1499938964844,293.1499938964844,280.6499938964844,36104.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763736724853516,1.0,0.0,0.0,3.6297531127929688,3.629776954650879,8.791185450718331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.4697265625,0.0,1511.5390625,1895.4371337890625,0.0,4097.12255859375,0.9008789658546448,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235791921615601,0.379295140504837,0.3439904749393463,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401616454124452,0.5613411664962769,0.5331355333328247,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227336764335632,0.4793970882892608,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003047704696655,0.3470337390899658,0.3317858278751373,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968073844909668,0.2261386811733245,1.0340769290924072,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802597045898,0.3863018155097961,0.3863018155097961,1.0,1.0,-3.2690954208374023,0.9395073056221008,2.3295881748199463,0.2015596628189087,0.8955584168434143,0.8955584168434143,0.0,182.34727478027344,190.0,43729.59375,0.0,3008.17236328125,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724088311195374,1.0,0.0,0.0,3.630794763565064,3.6308186054229736,8.796232577878982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4384765625,0.0,1511.880126953125,1895.4371337890625,0.0,4062.39501953125,0.90100359916687,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231571912765503,0.3798229992389679,0.3444099128246307,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393222332000732,0.5617094039916992,0.5334185361862183,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261618971824646,0.4807721078395843,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.800078272819519,0.3477963805198669,0.3324628472328186,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967172622680664,0.2267515808343887,1.0366655588150024,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230285167694092,0.3861556947231293,0.3861556947231293,1.0,1.0,-3.27551817893982,0.9412741661071776,2.3342440128326416,0.2018121629953384,0.8985620141029358,0.8985620141029358,0.0,183.2655639648437,190.0,42856.3828125,0.0,3027.106689453125,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643018841743468,1.0,0.0,0.0,3.634049654006958,3.634073495864868,8.812010605652176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.98291015625,0.0,1514.385498046875,1895.4371337890625,0.0,3990.83935546875,0.901664972305298,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229334950447083,0.3804635405540466,0.3450005948543548,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387131929397584,0.5622100830078125,0.5338962078094482,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297748327255249,0.4820169508457184,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000466823577881,0.3486696183681488,0.3332853317260742,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968355178833008,0.2274696081876754,1.0398463010787964,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245226263999939,0.3858794867992401,0.3858794867992401,1.0,1.0,-3.283111810684204,0.9430880546569824,2.3400237560272217,0.2018471658229828,0.901112735271454,0.901112735271454,0.0,184.1748046875,193.0,42861.3359375,0.0,3048.59130859375,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611189365386964,1.0,0.0,0.0,3.640134572982788,3.640158414840698,8.841544740789686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38232421875,0.0,1520.2091064453125,1895.4371337890625,0.0,3962.553955078125,0.902908444404602,1.0,0.0,3.0,1.0,0.0
12155220,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8223116397857666,0.3805218636989593,0.3453920781612396,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9376245141029358,0.5621435046195984,0.5341843366622925,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9990000128746032,0.7326167225837708,0.4837351739406585,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7996652722358704,0.349187821149826,0.3340084850788116,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.6966647505760193,0.2279613614082336,1.0428333282470703,285.1238708496094,284.95001220703125,299.0202941894531,288.2521667480469,297.8139038085937,297.3287048339844,285.11749267578125,1.0,0.6260876059532166,0.3856032490730285,0.3856032490730285,1.0,1.0,-3.2904601097106934,0.9447873830795288,2.345672607421875,0.2018877863883972,0.9011097550392152,0.9011097550392152,0.0,185.30381774902344,193.0,43838.46484375,0.0,3070.862060546875,1.0,280.6987609863281,283.5899963378906,291.2938537597656,294.131103515625,293.1499938964844,293.1499938964844,280.6499938964844,35765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697132110595704,1.0,0.0,0.0,3.6448802947998047,3.644904136657715,8.864613505465968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.68896484375,0.0,1525.730224609375,1895.4371337890625,0.0,4038.68212890625,0.9039395451545716,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206948637962341,0.3800628781318664,0.345206081867218,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353232979774476,0.5615264773368835,0.5338596105575562,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346295714378357,0.486529678106308,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983485460281372,0.3493103086948395,0.3343278169631958,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956372261047363,0.228153795003891,1.0445119142532349,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084716796875,297.3245849609375,285.0824890136719,1.0,0.6275860071182251,0.385327011346817,0.385327011346817,1.0,1.0,-3.2956132888793945,0.9457398653030396,2.3498735427856445,0.2016838490962982,0.9015551209449768,0.9015551209449768,0.0,186.8551483154297,196.0,44021.90234375,0.0,3090.805908203125,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757782816886902,1.0,0.0,0.0,3.647936582565308,3.6479604244232178,8.87948601757671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05908203125,0.0,1529.446044921875,1895.4371337890625,0.0,4091.9189453125,0.9046784043312072,1.0,0.0,3.0,1.0,0.0
12155340,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8186340928077698,0.3793209791183471,0.3447745740413666,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9324538707733154,0.5605844855308533,0.5332381725311279,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.7360144257545471,0.489829957485199,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7965696454048157,0.3491758704185486,0.3344146013259887,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6941485404968262,0.2281296253204345,1.0452834367752075,284.94830322265625,284.95001220703125,299.00494384765625,288.24664306640625,297.7997131347656,297.3158874511719,284.9412841796875,1.0,0.6290011405944824,0.3850508034229278,0.3850508034229278,1.0,1.0,-3.299351453781128,0.9462122917175292,2.353139162063598,0.2013016790151596,0.900231122970581,0.900231122970581,0.0,188.5952606201172,196.0,45055.95703125,0.0,3108.772705078125,1.0,280.4012451171875,283.3699951171875,291.33367919921875,294.2838439941406,293.1499938964844,293.1499938964844,280.3500061035156,35904.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863958358764648,1.0,0.0,0.0,3.649570226669312,3.649594306945801,8.88744125404628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.05224609375,0.0,1531.9774169921875,1895.4371337890625,0.0,4184.06640625,0.9050719141960144,1.0,0.0,3.0,1.0,0.0
