time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816050112247467,0.3783453702926636,0.3440283238887787,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289451241493224,0.55936598777771,0.5322491526603699,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368006706237793,0.4936807751655578,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721843719482,0.3488070070743561,0.3342194259166717,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921373009681702,0.2278933525085449,1.0449504852294922,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827000617981,0.3847745656967163,0.3847745656967163,1.0,1.0,-3.3012635707855225,0.946066439151764,2.355197191238404,0.200704738497734,0.8994137048721313,0.8994137048721313,0.0,190.5332946777344,199.0,45189.5078125,0.0,3123.884033203125,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920563101768494,1.0,0.0,0.0,3.6490540504455566,3.649078130722046,8.884927638064255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24365234375,0.0,1532.0128173828125,1895.4371337890625,0.0,4232.60888671875,0.9050418734550476,1.0,0.0,3.0,1.0,0.0
12155460,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8136455416679382,0.3778480887413025,0.3433890640735626,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9256595969200134,0.5585952401161194,0.5313348770141602,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.7379958629608154,0.4973338544368744,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7921061515808105,0.3486905694007873,0.3340246379375458,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6901910305023193,0.2277896851301193,1.0443954467773438,285.0232849121094,284.95001220703125,298.9896240234375,288.2413024902344,297.7804260253906,297.2959289550781,285.0299377441406,1.0,0.6314854025840759,0.3844803869724273,0.3844803869724273,1.0,1.0,-3.302884340286255,0.9457767009735109,2.357107639312744,0.1999599039554596,0.9010587334632874,0.9010587334632874,0.0,192.3730010986328,199.0,44228.1484375,0.0,3137.822021484375,1.0,280.6013488769531,283.4801025390625,291.2243347167969,293.9926452636719,293.1499938964844,293.1499938964844,280.6499938964844,35925.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986128866672516,1.0,0.0,0.0,3.650240898132324,3.6502649784088135,8.890708613762399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.2177734375,0.0,1532.8826904296875,1895.4371337890625,0.0,4181.76611328125,0.9053171277046204,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812070369720459,0.3777984976768493,0.3432489335536957,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233791828155518,0.5582936406135559,0.5309386253356934,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397488951683044,0.5001217722892761,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906906008720398,0.3488941788673401,0.3341510593891144,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.68890780210495,0.2279096245765686,1.044780135154724,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309012413025,0.3841862380504608,0.3841862380504608,1.0,1.0,-3.306202888488769,0.9460558891296388,2.360146999359131,0.1993886232376098,0.9023069143295288,0.9023069143295288,0.0,193.87384033203125,202.0,44128.22265625,0.0,3153.607666015625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982134222984314,1.0,0.0,0.0,3.6534347534179688,3.653458595275879,8.906272341846488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.130859375,0.0,1535.9642333984375,1895.4371337890625,0.0,4147.2470703125,0.905961811542511,1.0,0.0,3.0,1.0,0.0
12155580,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8105846047401428,0.377391904592514,0.3431445658206939,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9212567806243896,0.5576731562614441,0.5306119918823242,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9990000128746032,0.7410540580749512,0.5027848482131958,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7894084453582764,0.3489155173301697,0.3343450129032135,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6877607107162476,0.2279210537672042,1.0454435348510742,284.9452819824219,284.95001220703125,298.9743347167969,288.2361755371094,297.7711486816406,297.2901306152344,284.9386901855469,1.0,0.6339969635009766,0.3838920593261719,0.3838920593261719,1.0,1.0,-3.309919834136963,0.9464637637138368,2.3634562492370605,0.1989246010780334,0.9011144638061525,0.9011144638061525,0.0,195.3419647216797,202.0,45122.75,0.0,3170.114990234375,1.0,280.3985900878906,283.36651611328125,291.2693786621094,294.1988220214844,293.1499938964844,293.1499938964844,280.3500061035156,35933.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886361360549928,1.0,0.0,0.0,3.6547772884368896,3.654801368713379,8.912820135265065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.30029296875,0.0,1537.9930419921875,1895.4371337890625,0.0,4203.328125,0.9062617421150208,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084290027618408,0.3765974044799804,0.3426169753074646,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184335470199584,0.5566582679748535,0.5298581719398499,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417718768119812,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875843048095703,0.3486648201942444,0.3342694044113159,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.686119556427002,0.227730318903923,1.0452518463134766,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351790428161621,0.3835979104042053,0.3835979104042053,1.0,1.0,-3.312016248703003,0.9463229179382324,2.3656933307647705,0.198290929198265,0.9003282189369202,0.9003282189369202,0.0,197.05831909179688,205.0,45253.453125,0.0,3184.46240234375,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926525950431824,1.0,0.0,0.0,3.6539831161499023,3.654007196426392,8.908946256269701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.6435546875,0.0,1537.645263671875,1895.4371337890625,0.0,4237.697265625,0.9061602354049684,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059952855110168,0.3755894601345062,0.3419238924980163,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.91537207365036,0.5554081201553345,0.5289137363433838,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420381307601929,0.5095938444137573,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855404615402222,0.3482386767864227,0.3340508937835693,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842536926269531,0.2273960560560226,1.044505953788757,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362776160240173,0.3833037614822387,0.3833037614822387,1.0,1.0,-3.3131227493286133,0.9458484053611756,2.367274522781372,0.1975348442792892,0.8977670669555664,0.8977670669555664,0.0,198.85699462890625,205.0,46236.80859375,0.0,3197.093017578125,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513655185699454,3.651389598846436,8.896187750906392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.32568359375,0.0,1535.6214599609375,1895.4371337890625,0.0,4300.0,0.9056200385093688,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031337261199951,0.3743955492973327,0.3409661650657654,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.911936581134796,0.5539427399635315,0.5276700854301453,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418693900108337,0.5134804248809814,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831511497497559,0.3476398885250091,0.3336147964000702,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405721664429,0.2269084453582763,1.0429363250732422,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372529864311218,0.3830645084381103,0.3830645084381103,1.0,1.0,-3.312739849090576,0.9450206756591796,2.3677191734313965,0.1967565864324569,0.895721435546875,0.895721435546875,0.0,200.7876892089844,208.0,46324.9921875,0.0,3207.161376953125,1.0,280.05810546875,283.0974426269531,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646271944046021,3.6462960243225098,8.871385261954856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.58056640625,0.0,1530.705078125,1895.4371337890625,0.0,4300.0,0.9045814275741576,1.0,0.0,3.0,1.0,0.0
12155820,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8005198836326599,0.3737121522426605,0.3401491343975067,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9088165163993835,0.5529632568359375,0.5265458226203918,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9990000128746032,0.7422895431518555,0.516896665096283,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7809407711029053,0.3473381996154785,0.3332281112670898,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.6799548268318176,0.2265988886356353,1.0413738489151,284.8399963378906,284.95001220703125,298.943603515625,288.2264404296875,297.7279052734375,297.2439270019531,284.8465881347656,1.0,0.638157069683075,0.3828252553939819,0.3828252553939819,1.0,1.0,-3.3121674060821533,0.9441422820091248,2.368025064468384,0.1959161609411239,0.8961455821990967,0.8961455821990967,0.0,202.6107788085937,208.0,45323.17578125,0.0,3216.200927734375,1.0,280.3012084960937,283.25762939453125,291.211669921875,294.0468444824219,293.1499938964844,293.1499938964844,280.3500061035156,36175.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997050166130066,1.0,0.0,0.0,3.642713308334351,3.6427371501922607,8.85407644091174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.275390625,0.0,1526.387939453125,1895.4371337890625,0.0,4275.0771484375,0.9038056135177612,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987350225448608,0.3735023736953735,0.3398592472076416,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065939784049988,0.5524789690971375,0.525971531867981,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434496879577637,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794134616851807,0.3473852574825287,0.3331993818283081,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784897446632385,0.2265460640192031,1.0409367084503174,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.72412109375,297.2421264648437,284.88409423828125,1.0,0.6390925049781799,0.3825860023498535,0.3825860023498535,1.0,1.0,-3.313038349151612,0.9437495470046996,2.369288682937622,0.1952221840620041,0.8961682319641113,0.8961682319641113,0.0,204.13427734375,211.0,45179.55078125,0.0,3226.76611328125,1.0,280.34210205078125,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931948781013488,1.0,0.0,0.0,3.641066312789917,3.6410903930664062,8.84607231910195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5908203125,0.0,1524.147216796875,1895.4371337890625,0.0,4242.32080078125,0.9033727049827576,1.0,0.0,3.0,1.0,0.0
12155940,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7973605990409851,0.3735539615154266,0.3397915661334991,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9048489332199096,0.552290141582489,0.5256602168083191,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990084767341614,0.7451766133308411,0.5204631090164185,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7782711982727051,0.3476583361625671,0.3333700895309448,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6774043440818787,0.2266784906387329,1.0412545204162598,285.0196228027344,284.95001220703125,298.9281005859375,288.2218017578125,297.7233581542969,297.2445068359375,285.0267639160156,1.0,0.6400803327560425,0.3823467493057251,0.3823467493057251,1.0,1.0,-3.314980983734131,0.9437164068222046,2.371264696121216,0.1946447193622589,0.8979618549346924,0.8979618549346924,0.0,205.49710083007807,211.0,44185.31640625,0.0,3238.822998046875,1.0,280.5985412597656,283.4806213378906,291.1531677246094,293.8853759765625,293.1499938964844,293.1499938964844,280.6499938964844,36012.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841858744621276,1.0,0.0,0.0,3.6410372257232666,3.641061305999756,8.845931347423175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.130859375,0.0,1523.31640625,1895.4371337890625,0.0,4165.00146484375,0.9033299088478088,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966142892837524,0.373825341463089,0.3400176763534546,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.903790295124054,0.5523583889007568,0.5256881713867188,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473485469818115,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084708213806,0.3481419086456299,0.3337927460670471,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845915794373,0.2269988358020782,1.042533040046692,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412057876586914,0.382107526063919,0.382107526063919,1.0,1.0,-3.319133281707764,0.9444235563278198,2.3747096061706543,0.1943131983280182,0.8992595672607422,0.8992595672607422,0.0,206.5832061767578,214.0,44092.09765625,0.0,3254.281005859375,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795342683792114,1.0,0.0,0.0,3.643292665481568,3.6433165073394775,8.856893032316293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8955078125,0.0,1525.149169921875,1895.4371337890625,0.0,4124.673828125,0.9037420749664308,1.0,0.0,3.0,1.0,0.0
12156060,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.7959678769111633,0.3742059767246246,0.3402923941612243,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.9028649926185608,0.5525633692741394,0.5258001089096069,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9988815784454346,0.7497589588165283,0.5235345363616943,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.7772755026817322,0.3487446010112762,0.3343053162097931,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.6765264272689819,0.227435365319252,1.0442839860916138,285.2078857421875,284.95001220703125,298.9124450683594,288.2173767089844,297.7281188964844,297.2579345703125,285.2156982421875,1.0,0.6424369812011719,0.3818884789943695,0.3818884789943695,1.0,1.0,-3.3242056369781494,0.945491373538971,2.3787143230438232,0.1941526681184768,0.9023454189300536,0.9023454189300536,0.0,207.65679931640625,214.0,43196.16796875,0.0,3271.771728515625,1.0,280.8985900878906,283.7099304199219,291.1413879394531,293.7986755371094,293.1499938964844,293.1499938964844,280.95001220703125,35794.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707138538360596,1.0,0.0,0.0,3.6475071907043457,3.647531032562256,8.877395885065198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.5693359375,0.0,1528.8565673828125,1895.4371337890625,0.0,4047.494140625,0.9046304225921632,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956943511962891,0.3747304081916809,0.3407678008079529,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023246169090272,0.5529378652572632,0.5261445641517639,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523975968360901,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771873474121094,0.3494908809661865,0.3349958062171936,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187978744507,0.2280074208974838,1.0467571020126345,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220739364624,0.3816694319248199,0.3816694319248199,1.0,1.0,-3.3310253620147705,0.9471458196640016,2.3838796615600586,0.1941927075386047,0.9049612283706664,0.9049612283706664,0.0,208.6010589599609,217.0,43178.69921875,0.0,3292.5234375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668804407119752,1.0,0.0,0.0,3.6543049812316895,3.6543290615081774,8.910516839932825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66357421875,0.0,1535.615478515625,1895.4371337890625,0.0,4013.67626953125,0.9060457348823548,1.0,0.0,3.0,1.0,0.0
12156180,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.7949944734573364,0.3746933043003082,0.3410705626010895,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9013665318489076,0.5527746677398682,0.5263338088989258,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9990041255950928,0.754220187664032,0.52689129114151,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.7767633199691772,0.3499015271663666,0.335614413022995,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.6762416362762451,0.2283725887537002,1.0491609573364258,285.1358642578125,284.95001220703125,298.8966369628906,288.21307373046875,297.731201171875,297.2690734863281,285.1295166015625,1.0,0.6452539563179016,0.3814503848552704,0.3814503848552704,1.0,1.0,-3.3372628688812256,0.9485965967178344,2.3886661529541016,0.1942652314901352,0.905018985271454,0.905018985271454,0.0,209.8187255859375,217.0,44150.32421875,0.0,3313.578369140625,1.0,280.6984558105469,283.59881591796875,291.2489624023437,294.1045837402344,293.1499938964844,293.1499938964844,280.6499938964844,35729.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749112129211426,1.0,0.0,0.0,3.659655809402466,3.659679889678955,8.936629569689103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.04931640625,0.0,1541.9088134765625,1895.4371337890625,0.0,4084.334228515625,0.9072197675704956,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930799722671509,0.374139130115509,0.3408161699771881,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991939425468445,0.5520727038383484,0.5259420275688171,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553204894065857,0.5281382203102112,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7752983570098877,0.3499262928962707,0.3358537554740906,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750184297561646,0.2284502983093261,1.0503767728805542,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465227603912354,0.3812313675880432,0.3812313675880432,1.0,1.0,-3.3397433757781982,0.9487863183021544,2.3909571170806885,0.1939471662044525,0.9055181741714478,0.9055181741714478,0.0,211.6641082763672,220.0,44315.58984375,0.0,3329.728271484375,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980535089969635,1.0,0.0,0.0,3.663252115249634,3.663276195526123,8.954202144195733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93212890625,0.0,1546.2977294921875,1895.4371337890625,0.0,4133.373046875,0.9080831408500672,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.790640115737915,0.3732964396476745,0.3403166532516479,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964771628379822,0.5510454773902893,0.5252617597579956,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966092705726624,0.7560467720031738,0.5288857221603394,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733442187309265,0.3496980369091034,0.3358717262744903,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733169555664062,0.228320762515068,1.050755262374878,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167358398437,297.2560729980469,284.94879150390625,1.0,0.6476088762283325,0.3810123205184936,0.3810123205184936,1.0,1.0,-3.339706420898437,0.9481348395347596,2.391571521759033,0.1933179646730423,0.904216170310974,0.904216170310974,0.0,213.7669372558593,220.0,45327.4140625,0.0,3341.630615234375,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907891154289246,1.0,0.0,0.0,3.665327310562134,3.665351629257202,8.964350968199142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45458984375,0.0,1549.3778076171875,1895.4371337890625,0.0,4221.77783203125,0.908579409122467,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876590490341187,0.3722186386585235,0.3395036160945892,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932157754898071,0.5497420430183411,0.524218738079071,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678556919098,0.7564948797225952,0.5293070077896118,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709000110626221,0.3492408692836761,0.3356152474880218,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711267828941345,0.2279894798994064,1.050087809562683,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484596729278564,0.3807233572006225,0.3807233572006225,1.0,1.0,-3.33687424659729,0.9463589787483216,2.3905153274536133,0.1921737790107727,0.9034046530723572,0.9034046530723572,0.0,216.09713745117188,223.0,45423.53125,0.0,3348.454833984375,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961247444152832,1.0,0.0,0.0,3.665192842483521,3.6652169227600098,8.963692721408734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.83349609375,0.0,1549.8724365234375,1895.4371337890625,0.0,4267.2333984375,0.9086366891860962,1.0,0.0,3.0,1.0,0.0
12156420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.7847185730934143,0.3710240721702575,0.3386268019676208,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8899956345558167,0.5482898950576782,0.5230715870857239,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.9927547574043274,0.7567883133888245,0.5296890139579773,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.7684644460678101,0.3486530482769012,0.3352503180503845,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.6688985824584961,0.2275339663028717,1.0488799810409546,284.7664794921875,284.95001220703125,298.86431884765625,288.2049255371094,297.69598388671875,297.23492431640625,284.7591857910156,1.0,0.649140477180481,0.3804343938827514,0.3804343938827514,1.0,1.0,-3.3330116271972656,0.9442272782325744,2.388784170150757,0.1908860504627227,0.900808811187744,0.900808811187744,0.0,218.33984375,223.0,46371.421875,0.0,3352.41943359375,1.0,280.10089111328125,283.1448059082031,291.2906188964844,294.3297424316406,293.1499938964844,293.1499938964844,280.04998779296875,36093.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663078784942627,3.663102865219116,8.953355177254707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.1435546875,0.0,1548.4727783203125,1895.4371337890625,0.0,4300.0,0.9082165360450744,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815411686897278,0.3696970641613006,0.3375499248504638,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865470886230469,0.5466763377189636,0.5216890573501587,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905852675437928,0.7569101452827454,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658175230026245,0.3479252159595489,0.3347017168998718,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398908615112,0.226945161819458,1.0469257831573486,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496147513389587,0.3801454305648803,0.3801454305648803,1.0,1.0,-3.327242374420166,0.9414599537849426,2.385782480239868,0.1893855631351471,0.8987141847610474,0.8987141847610474,0.0,220.64434814453125,226.0,46414.9140625,0.0,3352.38134765625,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658365488052368,3.6583895683288574,8.930329045142571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98388671875,0.0,1544.009765625,1895.4371337890625,0.0,4300.0,0.9072672128677368,1.0,0.0,3.0,1.0,0.0
12156540,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7789064645767212,0.3689144253730774,0.3366417288780212,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8836485147476196,0.5455817580223083,0.5204551219940186,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9888633489608764,0.7578431963920593,0.5302267074584961,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.763617217540741,0.3475236296653747,0.3342199921607971,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.664352297782898,0.2265581637620926,1.0450210571289062,284.8345947265625,284.95001220703125,298.8477783203125,288.2010498046875,297.6781921386719,297.2180480957031,284.8409729003906,1.0,0.6500171422958374,0.3798564672470093,0.3798564672470093,1.0,1.0,-3.322240114212036,0.938956081867218,2.383284091949463,0.1878639757633209,0.8990718126296997,0.8990718126296997,0.0,222.5762939453125,226.0,45372.12890625,0.0,3351.976318359375,1.0,280.301513671875,283.2514953613281,291.1957092285156,294.0376281738281,293.1499938964844,293.1499938964844,280.3500061035156,36162.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984448552131652,1.0,0.0,0.0,3.655003547668457,3.6550276279449454,8.913923466025153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.6796875,0.0,1539.95703125,1895.4371337890625,0.0,4286.8759765625,0.9065415263175964,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774599194526672,0.3686373829841614,0.3362710177898407,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819433450698853,0.5450121760368347,0.5197800993919373,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.7594440579414368,0.5312020778656006,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624265551567078,0.3474988043308258,0.3341041207313537,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631836295127869,0.226452887058258,1.044263243675232,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795675039291382,0.3795675039291382,1.0,1.0,-3.3210971355438232,0.9377418160438538,2.3833553791046143,0.186765119433403,0.8990281224250793,0.8990281224250793,0.0,223.8391571044922,229.0,45213.2578125,0.0,3356.55029296875,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947247505187988,1.0,0.0,0.0,3.653410434722901,3.6534345149993896,8.906154675969447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12646484375,0.0,1537.8194580078125,1895.4371337890625,0.0,4255.34423828125,0.9061270952224731,1.0,0.0,3.0,1.0,0.0
12156660,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7765003442764282,0.3686428070068359,0.3361426293849945,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8807399272918701,0.5447607636451721,0.5193887948989868,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.98791766166687,0.7614010572433472,0.5324035882949829,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7616833448410034,0.3477211892604828,0.3342057168483734,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6624537110328674,0.2265495657920837,1.0443300008773804,285.01220703125,284.95001220703125,298.83087158203125,288.1972961425781,297.6771545410156,297.2239685058594,285.019287109375,1.0,0.6512578129768372,0.3794557452201843,0.3794557452201843,1.0,1.0,-3.3221139907836914,0.937728762626648,2.384385108947754,0.1864166259765625,0.900769591331482,0.900769591331482,0.0,224.86984252929688,229.0,44209.484375,0.0,3364.71630859375,1.0,280.598876953125,283.472900390625,291.1297912597656,293.8648681640625,293.1499938964844,293.1499938964844,280.6499938964844,36012.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985661804676056,1.0,0.0,0.0,3.6533498764038086,3.653373956680298,8.90585909019137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.419921875,0.0,1536.9931640625,1895.4371337890625,0.0,4177.74072265625,0.9060818552970886,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761051058769226,0.3688781857490539,0.3363213241100311,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801102638244629,0.5447795987129211,0.5193527936935425,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881364107131958,0.7636263966560364,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511847496033,0.3481683135032654,0.3345763683319092,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622273325920105,0.2268434166908264,1.0454171895980835,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793440163135528,0.3793440163135528,1.0,1.0,-3.325856924057007,0.938656747341156,2.387200117111206,0.1864183396100998,0.9020113945007324,0.9020113945007324,0.0,225.65077209472656,232.0,44113.92578125,0.0,3377.6904296875,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808924198150636,1.0,0.0,0.0,3.6554923057556152,3.655516386032105,8.916307479012175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49462890625,0.0,1538.7464599609375,1895.4371337890625,0.0,4136.47607421875,0.9064731001853944,1.0,0.0,3.0,1.0,0.0
12156780,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7754046320915222,0.3686310350894928,0.3363976776599884,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8791855573654175,0.544353187084198,0.5192484855651855,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9880360960960388,0.7650795578956604,0.5352652072906494,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7610013484954834,0.3483512103557586,0.3349441289901733,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6618456244468689,0.2269869595766067,1.04668927192688,284.940185546875,284.95001220703125,298.81365966796875,288.19366455078125,297.67803955078125,297.2322692871094,284.9337158203125,1.0,0.6531566977500916,0.379232257604599,0.379232257604599,1.0,1.0,-3.3294198513031006,0.9395171999931335,2.3899025917053223,0.1865186393260955,0.9008055925369264,0.9008055925369264,0.0,226.6986083984375,232.0,45118.40234375,0.0,3391.785400390625,1.0,280.39849853515625,283.364990234375,291.22039794921875,294.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,35983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876434803009032,1.0,0.0,0.0,3.656006813049317,3.6560308933258057,8.918818252823257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.49072265625,0.0,1539.7408447265625,1895.4371337890625,0.0,4194.80126953125,0.9065757989883424,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736769318580627,0.3679131865501404,0.3359770774841308,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772429823875427,0.5434468984603882,0.5186384320259094,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658752799034119,0.5360248684883118,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7597008347511292,0.3481990396976471,0.3349920511245727,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.660700261592865,0.2268871068954467,1.047003149986267,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.3791205286979675,0.3791205286979675,1.0,1.0,-3.329535484313965,0.9392271637916564,2.390308380126953,0.1862553805112838,0.8999963402748108,0.8999963402748108,0.0,228.36502075195312,235.0,45241.43359375,0.0,3401.5166015625,1.0,280.3577880859375,283.3193359375,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922106862068176,1.0,0.0,0.0,3.654562711715698,3.654586791992188,8.911773647923837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.41845703125,0.0,1538.5853271484375,1895.4371337890625,0.0,4233.9267578125,0.9063200354576112,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715549468994141,0.3669318258762359,0.3353365361690521,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749011754989624,0.5422487854957581,0.5177761316299438,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360388755798,0.7663100957870483,0.5365597605705261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580476403236389,0.3478275537490845,0.334853857755661,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592122912406921,0.2266123741865158,1.0466327667236328,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547830104827881,0.3790087699890136,0.3790087699890136,1.0,1.0,-3.327765226364136,0.9383097887039183,2.389455318450928,0.1857648193836212,0.8973983526229858,0.8973983526229858,0.0,230.24703979492188,235.0,46210.50390625,0.0,3408.1474609375,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514039039611816,3.651427984237671,8.896374765754445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.0673828125,0.0,1535.9033203125,1895.4371337890625,0.0,4300.0,0.9056528210639954,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689499258995056,0.365732878446579,0.3344029188156128,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720752000808716,0.5407975912094116,0.5165791511535645,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.983616054058075,0.7664647102355957,0.536774218082428,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559663653373718,0.3472517430782318,0.3344689905643463,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573047041893005,0.226160392165184,1.045345425605774,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537475585937,297.2099609375,284.7116394042969,1.0,0.655346691608429,0.3787822723388672,0.3787822723388672,1.0,1.0,-3.323453903198242,0.9362335205078124,2.3872203826904297,0.1846748143434524,0.895300567150116,0.895300567150116,0.0,232.37673950195312,238.0,46272.7421875,0.0,3410.351806640625,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645840406417847,3.645864486694336,8.869284329193761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.2978515625,0.0,1530.4287109375,1895.4371337890625,0.0,4300.0,0.9045050144195556,1.0,0.0,3.0,1.0,0.0
12157020,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7666841149330139,0.3650226593017578,0.3335789442062378,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8695823550224304,0.5398006439208984,0.5154614448547363,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9820102453231812,0.7673829793930054,0.5371497869491577,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7541409134864807,0.3469557166099548,0.3341033160686493,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.6555942296981812,0.22587351500988,1.0439488887786863,284.8321838378906,284.95001220703125,298.7779541015625,288.1867370605469,297.648193359375,297.2062683105469,284.83868408203125,1.0,0.6558384299278259,0.3785557448863983,0.3785557448863983,1.0,1.0,-3.3194451332092285,0.934243619441986,2.3852014541625977,0.183486595749855,0.8956558108329773,0.8956558108329773,0.0,234.24742126464844,238.0,45245.0234375,0.0,3411.781494140625,1.0,280.3012084960937,283.2533264160156,291.175537109375,294.0066223144531,293.1499938964844,293.1499938964844,280.3500061035156,36199.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974706768989564,1.0,0.0,0.0,3.641848087310791,3.64187216758728,8.849871164784417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.4580078125,0.0,1525.6109619140625,1895.4371337890625,0.0,4278.63720703125,0.9036300182342528,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654262185096741,0.3647874891757965,0.333257108926773,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680884838104248,0.5392892956733704,0.5148569941520691,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813847541809082,0.7689477801322937,0.5381068587303162,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531518936157227,0.3470056056976318,0.3340706527233124,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387672424316,0.225840538740158,1.0435701608657837,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564661860466003,0.3783292472362518,0.3783292472362518,1.0,1.0,-3.31898045539856,0.933434784412384,2.3855457305908203,0.1826810836791992,0.8956171274185181,0.8956171274185181,0.0,235.512924194336,241.0,45093.29296875,0.0,3417.89794921875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936952590942384,1.0,0.0,0.0,3.639803409576416,3.639827489852905,8.839937208904303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.345703125,0.0,1522.9134521484375,1895.4371337890625,0.0,4246.583984375,0.9031065702438354,1.0,0.0,3.0,1.0,0.0
12157140,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7645725011825562,0.3648157715797424,0.3331583738327026,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8670057058334351,0.5390706658363342,0.5145090818405151,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.981129825115204,0.7708529829978943,0.5392775535583496,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7525268197059631,0.3472811877727508,0.3342328071594238,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.65403813123703,0.2259884476661682,1.043915629386902,285.011474609375,284.95001220703125,298.75946044921875,288.1834411621094,297.647705078125,297.2135925292969,285.01861572265625,1.0,0.6572268605232239,0.3781027197837829,0.3781027197837829,1.0,1.0,-3.3204562664031982,0.9332698583602904,2.387186288833618,0.18211729824543,0.8973578214645386,0.8973578214645386,0.0,236.5777130126953,241.0,44097.546875,0.0,3427.3271484375,1.0,280.5985107421875,283.47607421875,291.11529541015625,293.8420715332031,293.1499938964844,293.1499938964844,280.6499938964844,36032.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984668493270874,1.0,0.0,0.0,3.639425754547119,3.639449834823608,8.838102871777664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.04345703125,0.0,1521.67822265625,1895.4371337890625,0.0,4169.169921875,0.902984082698822,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642149329185486,0.3650627434253692,0.3333530724048614,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664226531982422,0.539106547832489,0.5144969820976257,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730177640914917,0.5407556295394897,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446679115295,0.3477672636508941,0.334647923707962,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538711786270142,0.2263180911540985,1.0452029705047607,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6503295898437,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778761923313141,0.3778761923313141,1.0,1.0,-3.3244967460632324,0.9339560866355896,2.390540599822998,0.1818495541810989,0.8986061811447144,0.8986061811447144,0.0,237.40847778320312,244.0,44004.76953125,0.0,3441.337158203125,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979961395263672,1.0,0.0,0.0,3.6413733959198,3.64139723777771,8.847563890412857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51416015625,0.0,1523.152099609375,1895.4371337890625,0.0,4128.3876953125,0.9033255577087402,1.0,0.0,3.0,1.0,0.0
