time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157260,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7638381123542786,0.3653648197650909,0.3335844576358795,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8658267259597778,0.5392259955406189,0.5145565271377563,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9815070629119872,0.7752594947814941,0.5422409176826477,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.752173125743866,0.348322182893753,0.3351407945156097,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.6537437438964844,0.2267065346240997,1.0468757152557373,285.1986999511719,284.95001220703125,298.7401733398437,288.1800842285156,297.6531066894531,297.22900390625,285.2064208984375,1.0,0.6592695713043213,0.3777194917201996,0.3777194917201996,1.0,1.0,-3.3292348384857178,0.9350611567497252,2.3941738605499268,0.1818832755088806,0.9016204476356506,0.9016204476356506,0.0,238.3370361328125,244.0,43080.0703125,0.0,3457.54052734375,1.0,280.8985290527344,283.7041015625,291.1036376953125,293.7545166015625,293.1499938964844,293.1499938964844,280.95001220703125,35810.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710792899131776,1.0,0.0,0.0,3.645305633544922,3.645329713821411,8.86668317434669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.71240234375,0.0,1526.5333251953125,1895.4371337890625,0.0,4050.70947265625,0.9041487574577332,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635994553565979,0.3657237291336059,0.3339491784572601,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640151023865,0.5394262671470642,0.5147777199745178,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775850296020508,0.5438880324363708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.752116858959198,0.348934143781662,0.3357453346252441,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537249088287354,0.2271338999271392,1.0489178895950315,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604950428009033,0.3775627613067627,0.3775627613067627,1.0,1.0,-3.3351025581359863,0.9365516901016236,2.398550748825073,0.1820726096630096,0.9041617512702942,0.9041617512702942,0.0,239.2713623046875,247.0,43051.44140625,0.0,3476.43310546875,1.0,280.94171142578125,283.7562866210937,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671342968940736,1.0,0.0,0.0,3.6518032550811768,3.651827096939087,8.898319947547861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6240234375,0.0,1532.9495849609375,1895.4371337890625,0.0,4015.92041015625,0.9054968953132628,1.0,0.0,3.0,1.0,0.0
12157380,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.762840747833252,0.365476131439209,0.3340907096862793,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8643852472305298,0.5390418767929077,0.5147886872291565,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9815334677696228,0.7789822816848755,0.5452582836151123,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.7516276836395264,0.3491487205028534,0.3362164199352264,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.6533140540122986,0.2272796630859375,1.0505452156066897,285.1262512207031,284.95001220703125,298.7186584472656,288.1759033203125,297.6533508300781,297.2381286621094,285.1197814941406,1.0,0.6617200374603271,0.3774060308933258,0.3774060308933258,1.0,1.0,-3.339466094970703,0.9375344514846802,2.4019315242767334,0.1822157502174377,0.9041587710380554,0.9041587710380554,0.0,240.6160430908203,247.0,44024.62109375,0.0,3494.216796875,1.0,280.6985168457031,283.59326171875,291.2110595703125,294.0587158203125,293.1499938964844,293.1499938964844,280.6499938964844,35745.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750897884368896,1.0,0.0,0.0,3.656867265701294,3.656891345977783,8.923016707740317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.25634765625,0.0,1538.9110107421875,1895.4371337890625,0.0,4085.89697265625,0.9066064953804016,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609918117523193,0.3646717667579651,0.3336439430713653,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623296618461609,0.5380789041519165,0.5141853094100952,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180248260498,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502116560935974,0.3489290177822113,0.336260974407196,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520351767539978,0.2270788699388504,1.0507047176361084,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772493004798889,0.3772493004798889,1.0,1.0,-3.3392908573150635,0.9370092749595642,2.4022815227508545,0.181879460811615,0.904560387134552,0.904560387134552,0.0,242.6466064453125,250.0,44165.1796875,0.0,3505.378173828125,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806963205337524,1.0,0.0,0.0,3.660151720046997,3.6601758003234863,8.939052236200951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.84912109375,0.0,1542.95458984375,1895.4371337890625,0.0,4134.7734375,0.907400131225586,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587146162986755,0.3635444045066833,0.3329149186611175,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598443865776062,0.5367540121078491,0.5132531523704529,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532023429872,0.7798252701759338,0.5463659167289734,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483963966369629,0.3484176397323608,0.3360418081283569,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503428220748901,0.2266238331794738,1.0497840642929075,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635168790817261,0.377092570066452,0.377092570066452,1.0,1.0,-3.336428165435791,0.935593605041504,2.400834560394287,0.1812311857938766,0.9031439423561096,0.9031439423561096,0.0,244.9002227783203,250.0,45143.95703125,0.0,3511.548828125,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909128546714784,1.0,0.0,0.0,3.6618616580963135,3.6618857383728014,8.947406513470924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.54052734375,0.0,1545.63916015625,1895.4371337890625,0.0,4222.8369140625,0.9078158736228944,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.755969226360321,0.3621529042720794,0.3318466544151306,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568957448005676,0.5351210832595825,0.5119290351867676,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760275483131408,0.7796990275382996,0.546417236328125,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.746152400970459,0.3476453721523285,0.3355157375335693,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482089757919312,0.2259281873703003,1.04762864112854,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640357971191406,0.376859188079834,0.376859188079834,1.0,1.0,-3.330393552780152,0.9329166412353516,2.3974769115448,0.1800234913825988,0.9021942615509032,0.9021942615509032,0.0,247.3817443847656,253.0,45202.8359375,0.0,3511.62255859375,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961702227592468,1.0,0.0,0.0,3.6612935066223145,3.661317586898804,8.944629712459573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.17236328125,0.0,1545.6719970703125,1895.4371337890625,0.0,4267.61865234375,0.9077783823013306,1.0,0.0,3.0,1.0,0.0
12157620,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.7532380819320679,0.3606210649013519,0.3306894898414612,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8539615869522095,0.5333117246627808,0.5104711055755615,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9736865758895874,0.7793816328048706,0.546402096748352,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.7438837885856628,0.3467156887054443,0.3348539769649505,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.6460019946098328,0.225075826048851,1.0447746515274048,284.74676513671875,284.95001220703125,298.6680603027344,288.16461181640625,297.6080017089844,297.19677734375,284.7391662597656,1.0,0.6643495559692383,0.3766258060932159,0.3766258060932159,1.0,1.0,-3.3230068683624268,0.929778516292572,2.39322829246521,0.1786445081233978,0.8994362950325012,0.8994362950325012,0.0,249.77072143554688,253.0,46106.08203125,0.0,3508.02197265625,1.0,280.1010131835937,283.131591796875,291.24920654296875,294.2742004394531,293.1499938964844,293.1499938964844,280.04998779296875,36120.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658662796020508,3.658687114715576,8.931781394494465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.65087890625,0.0,1543.7308349609375,1895.4371337890625,0.0,4300.0,0.9072453379631042,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503079175949097,0.3589362204074859,0.3293144106864929,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508389592170715,0.5313163995742798,0.5087552666664124,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.971075177192688,0.778861403465271,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414257526397705,0.3456227779388428,0.333984911441803,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435842514038086,0.2240629196166992,1.0410406589508057,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259691238403,0.3763924241065979,0.3763924241065979,1.0,1.0,-3.313443660736084,0.925919771194458,2.387523889541626,0.1770337522029876,0.8971512913703918,0.8971512913703918,0.0,252.20819091796875,256.0,46102.8515625,0.0,3499.657958984375,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653327703475952,3.6533517837524414,8.905751087695535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.65478515625,0.0,1538.623046875,1895.4371337890625,0.0,4300.0,0.906160831451416,1.0,0.0,3.0,1.0,0.0
12157740,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.7478015422821045,0.3577650487422943,0.3280851244926452,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8481398224830627,0.5298036932945251,0.5071597099304199,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.968917191028595,0.7791562676429749,0.5460827350616455,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7392982840538025,0.3448338210582733,0.3331616222858429,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.64142906665802,0.2232255786657333,1.037238359451294,284.8074645996094,284.95001220703125,298.6390075683594,288.1573791503906,297.5831298828125,297.1748352050781,284.8135681152344,1.0,0.6644007563591003,0.3761590719223022,0.3761590719223022,1.0,1.0,-3.3044075965881348,0.9222428202629088,2.38216495513916,0.175380527973175,0.8972892165184021,0.8972892165184021,0.0,254.2662506103516,256.0,45012.12890625,0.0,3490.405517578125,1.0,280.3013916015625,283.2327880859375,291.1488952636719,293.9718017578125,293.1499938964844,293.1499938964844,280.3500061035156,36198.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998073935508728,1.0,0.0,0.0,3.649256467819214,3.649280548095703,8.885912734513113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.56005859375,0.0,1533.8255615234375,1895.4371337890625,0.0,4283.74072265625,0.9052802920341492,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462337017059326,0.3570767939090729,0.3273681104183197,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687896728516,0.5287853479385376,0.5060900449752808,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276181221008,0.7801212072372437,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533052444458,0.3444003164768219,0.332684189081192,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399712562561035,0.2226439714431762,1.034467101097107,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.3759256899356842,0.3759256899356842,1.0,1.0,-3.2990052700042725,0.9197720885276794,2.379233121871948,0.174122929573059,0.8969979286193848,0.8969979286193848,0.0,255.658432006836,244.0,44797.39453125,0.0,3485.802978515625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939829707145692,1.0,0.0,0.0,3.646868705749512,3.646892547607422,8.874288255356078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78125,0.0,1530.84716796875,1895.4371337890625,0.0,4249.03369140625,0.904691219329834,1.0,0.0,3.0,1.0,0.0
12157860,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7466815114021301,0.3566547334194183,0.3267781138420105,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8468791842460632,0.5280599594116211,0.5051752924919128,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.969406247138977,0.7814317941665649,0.5473214387893677,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7385358214378357,0.3441939651966095,0.3322995007038116,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6402215361595154,0.2222410142421722,1.0319112539291382,284.9761047363281,284.95001220703125,298.607421875,288.1490783691406,297.5740661621094,297.1751403808594,284.9828186035156,1.0,0.6628885269165039,0.3759201169013977,0.3759201169013977,1.0,1.0,-3.294487953186035,0.9182112216949464,2.376276969909668,0.1736517250537872,0.8984494209289551,0.8984494209289551,0.0,254.1069793701172,244.0,43730.40625,0.0,3466.68359375,1.0,280.59869384765625,283.4476623535156,291.0776672363281,293.7872009277344,293.1499938964844,293.1499938964844,280.6499938964844,36059.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984506130218506,1.0,0.0,0.0,3.645909786224365,3.6459336280822754,8.869621979101794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.833984375,0.0,1529.0638427734375,1895.4371337890625,0.0,4167.76806640625,0.9044485688209534,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484714984893799,0.356459766626358,0.3264330923557281,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699197769165,0.5275902152061462,0.5045405030250549,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.7830052971839905,0.548283576965332,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854727745056,0.3442019820213318,0.3321149349212646,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416126489639282,0.2220227569341659,1.0300354957580566,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759145736694336,0.3759145736694336,1.0,1.0,-3.2919862270355225,0.9173614978790284,2.374624729156494,0.1734331101179123,0.8993604779243469,0.8993604779243469,0.0,250.8816833496093,232.0,43558.9296875,0.0,3442.82275390625,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97927063703537,1.0,0.0,0.0,3.647045612335205,3.6470696926116943,8.875150001586007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78857421875,0.0,1529.7362060546875,1895.4371337890625,0.0,4122.38037109375,0.9046179056167604,1.0,0.0,3.0,1.0,0.0
12157980,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.7509143948554993,0.3563716113567352,0.3261125385761261,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8516128659248352,0.5272493958473206,0.5039578676223755,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.976576805114746,0.7846980690956116,0.5492351055145264,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7428916692733765,0.3443278670310974,0.3319902718067169,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.6436122059822083,0.2219147533178329,1.0284637212753296,285.15069580078125,284.95001220703125,298.5733642578125,288.1396179199219,297.5717163085937,297.1851501464844,285.1575012207031,1.0,0.6584454774856567,0.3759090304374695,0.3759090304374695,1.0,1.0,-3.290002584457397,0.9166823029518129,2.3733201026916504,0.1732920557260513,0.9019903540611268,0.9019903540611268,0.0,246.8202514648437,232.0,42533.52734375,0.0,3415.48193359375,1.0,280.898681640625,283.66607666015625,291.05743408203125,293.6813659667969,293.1499938964844,293.1499938964844,280.95001220703125,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697527885437012,1.0,0.0,0.0,3.6499528884887695,3.64997673034668,8.889304581316537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.51123046875,0.0,1532.0760498046875,1895.4371337890625,0.0,4039.03076171875,0.9052205681800842,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541385293006897,0.3564128577709198,0.3259576261043548,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552094101905823,0.527057945728302,0.5035659074783325,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865355610847473,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397647857666,0.3445871770381927,0.332013338804245,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462956666946411,0.221930056810379,1.0274564027786257,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558453440666199,0.375903457403183,0.375903457403183,1.0,1.0,-3.289522647857666,0.9165015816688538,2.373021125793457,0.173321321606636,0.9041008949279784,0.9041008949279784,0.0,242.020263671875,220.0,42411.2421875,0.0,3387.44140625,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650676846504213,1.0,0.0,0.0,3.655205965042114,3.655230045318604,8.914910836210765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1513671875,0.0,1537.2080078125,1895.4371337890625,0.0,3997.629150390625,0.9062989354133606,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574413418769836,0.3559222221374511,0.3256220817565918,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589537739753723,0.5263540148735046,0.5030052065849304,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.985763132572174,0.7874916791915894,0.55124431848526,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495343089103699,0.3445168733596802,0.3319464921951294,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.649132251739502,0.2217412143945694,1.026281476020813,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.653019368648529,0.3758979141712188,0.3758979141712188,1.0,1.0,-3.2880125045776367,0.9159727692604064,2.372039794921875,0.1733504831790924,0.9036767482757568,0.9036767482757568,0.0,237.07861328125,220.0,43357.1015625,0.0,3356.27490234375,1.0,280.6984558105469,283.5482177734375,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723716974258424,1.0,0.0,0.0,3.6589035987854,3.6589276790618896,8.932956916396506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.56201171875,0.0,1541.712890625,1895.4371337890625,0.0,4062.06884765625,0.9071086049079896,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601166367530823,0.3549258410930633,0.3247418701648712,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621346950531006,0.5251229405403137,0.501874566078186,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895108938217164,0.7877142429351807,0.5514562129974365,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524513006210327,0.3440633118152618,0.3314940333366394,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.651533305644989,0.221269816160202,1.023884415626526,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.649826169013977,0.3757845163345337,0.3757845163345337,1.0,1.0,-3.282430648803711,0.913800060749054,2.3686306476593018,0.1726578772068023,0.9036100506782532,0.9036100506782532,0.0,232.42605590820312,208.0,43425.79296875,0.0,3317.607666015625,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774377942085266,1.0,0.0,0.0,3.660659790039064,3.660683870315552,8.941533451434225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.90869140625,0.0,1544.1158447265625,1895.4371337890625,0.0,4106.412109375,0.9075661301612854,1.0,0.0,3.0,1.0,0.0
12158220,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7626587748527527,0.3536418676376343,0.3236041963100433,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8652212023735046,0.5235658288002014,0.5004419684410095,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.993028461933136,0.7875311374664307,0.5513997673988342,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7552703022956848,0.3433556854724884,0.330807089805603,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6538091897964478,0.2205944955348968,1.0206040143966677,284.87457275390625,284.95001220703125,298.4976806640625,288.1170959472656,297.5431823730469,297.1758117675781,284.8666687011719,1.0,0.6463168859481812,0.3756711184978485,0.3756711184978485,1.0,1.0,-3.274507522583008,0.9108319878578186,2.363675594329834,0.1716682165861129,0.9016984105110168,0.9016984105110168,0.0,227.7364959716797,208.0,44333.0,0.0,3273.63916015625,1.0,280.40093994140625,283.3143310546875,291.19482421875,294.1051025390625,293.1499938964844,293.1499938964844,280.3500061035156,35985.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872154593467712,1.0,0.0,0.0,3.6606907844543457,3.660714864730835,8.941685223362583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.166015625,0.0,1544.98681640625,1895.4371337890625,0.0,4191.12109375,0.907611608505249,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649208903312683,0.3521197438240051,0.3221487402915954,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629134178162,0.5217267870903015,0.4986398816108703,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870305180549622,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578593492507935,0.3424156308174133,0.3298368752002716,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331847190857,0.2197194546461105,1.0162601470947266,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.3755577206611633,0.3755577206611633,1.0,1.0,-3.263706684112549,0.9069094657897948,2.356797218322754,0.1703564971685409,0.9002294540405273,0.9002294540405273,0.0,223.10061645507807,196.0,44330.30078125,0.0,3223.809814453125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920365810394288,1.0,0.0,0.0,3.6582705974578857,3.658294677734375,8.929865771278855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.00732421875,0.0,1543.0133056640625,1895.4371337890625,0.0,4232.4404296875,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12158340,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.7672887444496155,0.3504802882671356,0.3206248581409454,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.8710267543792725,0.5197335481643677,0.4967253506183624,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.9990000128746032,0.7863689064979553,0.5501078963279724,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7605317234992981,0.3413413465023041,0.3287548124790191,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.6578823924064636,0.2187205851078033,1.0113773345947266,284.67108154296875,284.95001220703125,298.4560546875,288.1039733886719,297.5131225585937,297.1512451171875,284.6628723144531,1.0,0.6383334994316101,0.3754443228244781,0.3754443228244781,1.0,1.0,-3.2513527870178223,0.902469038963318,2.348883628845215,0.1689108312129974,0.8969277143478394,0.8969277143478394,0.0,218.3406524658203,196.0,45161.56640625,0.0,3170.1953125,1.0,280.1011047363281,283.0745544433594,291.17877197265625,294.1542358398437,293.1499938964844,293.1499938964844,280.04998779296875,36225.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653635025024414,3.6536591053009033,8.907248911782517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.2294921875,0.0,1538.904541015625,1895.4371337890625,0.0,4300.0,0.9061905741691588,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688369750976562,0.3486890792846679,0.3189245164394378,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175548195838928,0.4945957660675049,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858213782310486,0.5458000302314758,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401065766811371,0.3275084793567657,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592017412185669,0.2175751477479934,1.0058655738830566,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759328842163,0.3753309249877929,0.3753309249877929,1.0,1.0,-3.23242449760437,0.8958035707473755,2.336620807647705,0.1674562841653823,0.8940378427505493,0.8940378427505493,0.0,214.23985290527344,184.0,45065.7421875,0.0,3107.3701171875,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646062612533569,3.6460866928100586,8.87036662788887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.7880859375,0.0,1531.4066162109375,1895.4371337890625,0.0,4300.0,0.9046143889427184,1.0,0.0,3.0,1.0,0.0
12158460,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.770897388458252,0.3473936915397644,0.3173627853393554,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8756909966468811,0.5158388614654541,0.4925779998302459,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.9990000128746032,0.7867582440376282,0.5388363003730774,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7647554874420166,0.339163988828659,0.3263047337532043,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.6608633995056152,0.216605395078659,1.0003219842910769,284.71807861328125,284.95001220703125,298.41192626953125,288.08953857421875,297.4888000488281,297.13555908203125,284.7237243652344,1.0,0.6287120580673218,0.3754264116287231,0.3754264116287231,1.0,1.0,-3.2126624584198,0.889498233795166,2.323164224624634,0.1650026887655258,0.8935012221336365,0.8935012221336365,0.0,209.660888671875,184.0,43866.2890625,0.0,3038.8466796875,1.0,280.3012084960937,283.1658935546875,291.05877685546875,293.8176574707031,293.1499938964844,293.1499938964844,280.3500061035156,36325.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945052266120912,1.0,0.0,0.0,3.639551877975464,3.639575958251953,8.838715075398795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.2197265625,0.0,1524.001708984375,1895.4371337890625,0.0,4253.47705078125,0.9031969308853148,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739621996879578,0.3465750515460968,0.3163130581378937,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792726993560791,0.5146047472953796,0.4910823404788971,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.789079487323761,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679375410079956,0.3385657370090484,0.3254481554031372,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632835268974304,0.2158934921026229,0.9958690404891968,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235509514808655,0.3755218982696533,0.3755218982696533,1.0,1.0,-3.193523645401001,0.8833937048912048,2.310129880905152,0.1632822453975677,0.892473042011261,0.892473042011261,0.0,204.6361083984375,172.0,43514.67578125,0.0,2970.935302734375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886513948440552,1.0,0.0,0.0,3.634529829025269,3.634553909301758,8.814340048957092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.267578125,0.0,1518.2100830078125,1895.4371337890625,0.0,4203.45947265625,0.9020261764526368,1.0,0.0,3.0,1.0,0.0
12158580,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7777153253555298,0.3460171520709991,0.31548672914505,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.883580207824707,0.5136539936065674,0.4898372888565063,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.7923856377601624,0.5218914151191711,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7717705965042114,0.3381830155849457,0.3247784376144409,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6663129329681396,0.2153664380311966,0.9921492338180542,284.8694763183594,284.95001220703125,298.3653259277344,288.0737609863281,297.48876953125,297.1540222167969,284.87579345703125,1.0,0.6182730793952942,0.3756173849105835,0.3756173849105835,1.0,1.0,-3.1750707626342773,0.8775087594985962,2.2975621223449707,0.1616401076316833,0.893122673034668,0.893122673034668,0.0,199.2870941162109,172.0,42331.81640625,0.0,2903.420654296875,1.0,280.59832763671875,283.3678894042969,290.9845886230469,293.61444091796875,293.1499938964844,293.1499938964844,280.6499938964844,36208.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774865508079528,1.0,0.0,0.0,3.630695581436157,3.6307194232940674,8.795751114121231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.5244140625,0.0,1513.3492431640625,1895.4371337890625,0.0,4106.8369140625,0.9011499285697936,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822663187980652,0.3456743359565735,0.3149475157260895,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887183666229248,0.5129482746124268,0.4889161884784698,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965161800384521,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763557434082031,0.3379983305931091,0.3243500292301178,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572967529297,0.2150256186723709,0.9893826842308044,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.375712901353836,0.375712901353836,1.0,1.0,-3.157766342163086,0.8719989657402039,2.2857673168182373,0.1601194888353347,0.8931949138641357,0.8931949138641357,0.0,193.63992309570312,160.0,42027.171875,0.0,2837.354248046875,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706977009773254,1.0,0.0,0.0,3.6288111209869385,3.6288349628448486,8.786623197920562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69677734375,0.0,1510.7608642578125,1895.4371337890625,0.0,4047.351806640625,0.9006495475769043,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872205376625061,0.3454256653785705,0.3144524097442627,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943130970001221,0.5123609900474548,0.4880691766738891,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012263774871826,0.5020027160644531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.781375527381897,0.3379161655902862,0.3239972293376922,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742426156997681,0.2148005962371826,0.9870827794075012,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075737476348877,0.3758083879947662,0.3758083879947662,1.0,1.0,-3.140755414962769,0.8665795922279358,2.2741756439208984,0.1586338132619857,0.8949322700500488,0.8949322700500488,0.0,187.8969268798828,160.0,40896.78125,0.0,2772.026611328125,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596359133720398,1.0,0.0,0.0,3.628511667251587,3.628535509109497,8.785173122305423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.2431640625,0.0,1509.6092529296875,1895.4371337890625,0.0,3949.339599609375,0.900542140007019,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.792801022529602,0.3452939987182617,0.3141331970691681,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.900570273399353,0.5119143128395081,0.4874269068241119,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064808249473572,0.4912722110748291,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870103120803833,0.3379546701908111,0.3238029778003692,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790311336517334,0.2147060930728912,0.9854878187179564,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021894216537476,0.3760980367660522,0.3760980367660522,1.0,1.0,-3.1245462894439697,0.8619274497032166,2.2626187801361084,0.1577347069978714,0.8961032032966614,0.8961032032966614,0.0,182.0133514404297,163.0,40637.59765625,0.0,2708.18603515625,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953487992286682,1.0,0.0,0.0,3.630474805831909,3.63049840927124,8.79468132097827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2080078125,0.0,1511.112060546875,1895.4371337890625,0.0,3894.330078125,0.9008864760398864,1.0,0.0,3.0,1.0,0.0
12158820,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.7966442704200745,0.3452194631099701,0.3138650059700012,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.9048712849617004,0.5115419626235962,0.4868591427803039,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9990000128746032,0.8119060397148132,0.4839859008789062,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.7909694910049438,0.3380612432956695,0.3237024545669555,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.682405948638916,0.2146986424922943,0.9845105409622192,285.1985778808594,284.95001220703125,298.2645263671875,288.0379638671875,297.524169921875,297.2418518066406,285.2062072753906,1.0,0.5988486409187317,0.3763877153396606,0.3763877153396606,1.0,1.0,-3.113469123840332,0.8590278029441833,2.254441261291504,0.1572654694318771,0.8990481495857239,0.8990481495857239,0.0,178.07470703125,163.0,39709.43359375,0.0,2665.35693359375,1.0,281.1982116699219,283.7895202636719,290.94512939453125,293.392578125,293.1499938964844,293.1499938964844,281.25,35812.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431598782539368,1.0,0.0,0.0,3.634298086166382,3.634321928024292,8.813215117697837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.4462890625,0.0,1514.3760986328125,1895.4371337890625,0.0,3801.13720703125,0.9016897082328796,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996742129325867,0.3452467024326324,0.3137954175472259,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083155989646912,0.5112939476966858,0.4865162372589111,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171643614768982,0.4785538613796234,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941079139709473,0.3382717967033386,0.3237833976745605,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.68510901927948,0.214793860912323,0.9843302369117736,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.3766773641109466,0.3766773641109466,1.0,1.0,-3.1063168048858643,0.8574306964874268,2.248886108398437,0.1573361754417419,0.901488959789276,0.901488959789276,0.0,175.22384643554688,166.0,39553.79296875,0.0,2636.21630859375,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381676316261292,1.0,0.0,0.0,3.640724897384644,3.6407487392425537,8.844413628139591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.58251953125,0.0,1520.689697265625,1895.4371337890625,0.0,3755.770263671875,0.9030197262763976,1.0,0.0,3.0,1.0,0.0
12158940,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8015328645706177,0.3447179496288299,0.3135565519332886,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9104936122894288,0.5105072855949402,0.4860175549983978,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9990000128746032,0.8212838172912598,0.4749618768692016,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7961640357971191,0.3381198942661285,0.3237830698490143,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.6868841052055359,0.2146608680486679,0.984062910079956,285.10894775390625,284.95001220703125,298.2103576660156,288.01788330078125,297.5367431640625,297.2796936035156,285.1008605957031,1.0,0.5946985483169556,0.376967042684555,0.376967042684555,1.0,1.0,-3.100789785385132,0.8563706278800964,2.2444193363189697,0.1576535850763321,0.9012709259986876,0.9012709259986876,0.0,173.32763671875,166.0,40344.98046875,0.0,2615.401123046875,1.0,280.9987487792969,283.66180419921875,291.0468444824219,293.6764831542969,293.1499938964844,293.1499938964844,280.95001220703125,35758.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458202123641968,1.0,0.0,0.0,3.6455307006835938,3.645554542541504,8.867777410159761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.4013671875,0.0,1526.3953857421875,1895.4371337890625,0.0,3825.23046875,0.9040736556053162,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801670253276825,0.3436788320541382,0.3127796947956085,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107574820518494,0.5091792941093445,0.4849492013454437,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242422938346863,0.4735481142997741,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.796644926071167,0.3375558257102966,0.3233877718448639,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872407793998718,0.2142198383808136,0.982564091682434,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.377256691455841,0.377256691455841,1.0,1.0,-3.0945961475372314,0.8550824522972107,2.239513635635376,0.1579124480485916,0.901437282562256,0.901437282562256,0.0,172.4274139404297,169.0,40411.96875,0.0,2598.622314453125,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511662125587464,1.0,0.0,0.0,3.648266077041626,3.6482901573181152,8.88109070729115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83642578125,0.0,1529.889892578125,1895.4371337890625,0.0,3873.46240234375,0.9047545194625854,1.0,0.0,3.0,1.0,0.0
12159060,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8007695078849792,0.3423644006252289,0.3117720186710357,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9098005294799804,0.5075337290763855,0.4836006760597229,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.8262999057769775,0.4735735952854156,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7961010336875916,0.3367230892181396,0.3227623105049133,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6866350769996643,0.2135533690452575,0.9801886677742004,284.9127197265625,284.95001220703125,298.1537170410156,287.99627685546875,297.5189208984375,297.276611328125,284.9042053222656,1.0,0.592521607875824,0.377402663230896,0.377402663230896,1.0,1.0,-3.0881876945495605,0.8533487915992737,2.234838962554932,0.1577668040990829,0.8997802138328552,0.8997802138328552,0.0,172.18768310546875,169.0,41306.6875,0.0,2584.9716796875,1.0,280.70123291015625,283.4256591796875,291.0784912109375,293.80450439453125,293.1499938964844,293.1499938964844,280.6499938964844,35930.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615249037742616,1.0,0.0,0.0,3.649341583251953,3.6493654251098633,8.886327123036608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.189453125,0.0,1531.9134521484375,1895.4371337890625,0.0,3966.167236328125,0.9050331115722656,1.0,0.0,3.0,1.0,0.0
