time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988541126251221,0.3408139944076538,0.3104713857173919,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076998829841614,0.5056080222129822,0.4819060564041137,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275479674339294,0.4749033451080322,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945675253868103,0.3356404304504394,0.3218555748462677,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850858330726624,0.2126612663269043,0.9767287969589232,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.591813862323761,0.3775486052036285,0.3775486052036285,1.0,1.0,-3.080937147140503,0.8513044714927673,2.229632616043091,0.1574997007846832,0.8985565304756165,0.8985565304756165,0.0,172.52088928222656,172.0,41328.46875,0.0,2572.76416015625,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668877124786376,1.0,0.0,0.0,3.647922992706299,3.647947072982788,8.87942064764502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86962890625,0.0,1531.072265625,1895.4371337890625,0.0,4013.74072265625,0.9048137068748474,1.0,0.0,3.0,1.0,0.0
12159180,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7967544198036194,0.339682787656784,0.3092615306377411,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9053674340248108,0.5040719509124756,0.4802688658237457,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9990000128746032,0.829017698764801,0.4766951501369476,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7927684187889099,0.3347881734371185,0.320943534374237,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.6832373738288879,0.2118703871965408,0.9730032086372375,284.9713439941406,284.95001220703125,298.09454345703125,287.9730834960937,297.49005126953125,297.2592468261719,284.9781799316406,1.0,0.591297447681427,0.3776945769786834,0.3776945769786834,1.0,1.0,-3.074090003967285,0.8493967056274414,2.224693298339844,0.1572207957506179,0.8997852802276611,0.8997852802276611,0.0,173.0855255126953,172.0,40302.8359375,0.0,2562.59375,1.0,280.9013061523437,283.5251159667969,290.9482421875,293.48468017578125,293.1499938964844,293.1499938964844,280.95001220703125,35981.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599848985671996,1.0,0.0,0.0,3.647965669631958,3.6479897499084473,8.879628126123862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.9462890625,0.0,1530.7698974609375,1895.4371337890625,0.0,3952.450927734375,0.9048442244529724,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952304482460022,0.3389507830142975,0.3085051476955414,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036022424697876,0.5029569268226624,0.4791032373905182,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308607935905457,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091944694519,0.3342388272285461,0.3203438520431518,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817554235458374,0.2112704217433929,0.970114529132843,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778405487537384,0.3778405487537384,1.0,1.0,-3.069377899169922,0.8482061624526978,2.2211716175079346,0.1571685522794723,0.9006035923957825,0.9006035923957825,0.0,173.59947204589844,175.0,40115.83203125,0.0,2556.273193359375,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549139738082886,1.0,0.0,0.0,3.649895429611206,3.649919271469116,8.889024911695742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.146484375,0.0,1532.51123046875,1895.4371337890625,0.0,3907.121337890625,0.9052120447158812,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935736775398254,0.337878942489624,0.3077778816223144,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017294049263,0.5015353560447693,0.4779981970787048,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321076035499573,0.4799690544605255,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899470329284668,0.3335007131099701,0.3198080062866211,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.680185854434967,0.2105472534894943,0.9674320220947266,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909430980682373,0.3779864907264709,0.3779864907264709,1.0,1.0,-3.0654470920562744,0.8472739458084106,2.218173027038574,0.15725938975811,0.8988940119743347,0.8988940119743347,0.0,174.2848663330078,175.0,40974.3125,0.0,2552.350341796875,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609968066215516,1.0,0.0,0.0,3.649738311767578,3.6497623920440674,8.888260367712064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.03271484375,0.0,1532.961669921875,1895.4371337890625,0.0,3961.466552734375,0.9051832556724548,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910540103912354,0.3364291191101074,0.3066529929637909,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990159034729004,0.4997241795063019,0.476487249135971,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326345086097717,0.4826662540435791,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877475023269653,0.3324793577194214,0.3190009593963623,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779457926750183,0.2096091210842132,0.9638683199882508,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909137725830078,0.3781119287014007,0.3781119287014007,1.0,1.0,-3.0602691173553467,0.8458669781684875,2.214402198791504,0.1571689844131469,0.8975034356117249,0.8975034356117249,0.0,175.35784912109375,178.0,40995.30078125,0.0,2548.08203125,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647093415260316,1.0,0.0,0.0,3.647085905075073,3.647109746932984,8.8753449745127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0068359375,0.0,1530.6717529296875,1895.4371337890625,0.0,3994.452880859375,0.904678463935852,1.0,0.0,3.0,1.0,0.0
12159420,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7883958220481873,0.3353082239627838,0.305510938167572,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8961350917816162,0.4982165694236755,0.4749369621276855,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.8334354162216187,0.4856102168560028,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7853879928588867,0.331647515296936,0.318148672580719,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6755309104919434,0.20876444876194,0.9600235223770142,284.942626953125,284.95001220703125,297.9686584472656,287.92193603515625,297.4356994628906,297.2320251464844,284.9496154785156,1.0,0.5909386277198792,0.3782373368740082,0.3782373368740082,1.0,1.0,-3.054922819137573,0.8444017171859741,2.2105209827423096,0.1569973081350326,0.8985546827316284,0.8985546827316284,0.0,176.5458526611328,178.0,39974.265625,0.0,2544.106201171875,1.0,280.90118408203125,283.5047302246094,290.8831481933594,293.3906555175781,293.1499938964844,293.1499938964844,280.95001220703125,36045.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572724103927612,1.0,0.0,0.0,3.645995855331421,3.64601993560791,8.870041483532987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.3798828125,0.0,1529.055908203125,1895.4371337890625,0.0,3928.23486328125,0.9044501781463624,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863612771034241,0.3345442414283752,0.3047613501548767,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.497080385684967,0.4737922251224518,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346490263938904,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373878479004,0.3310888409614563,0.3175726532936096,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735597252845764,0.2081023901700973,0.9569639563560486,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783627450466156,0.3783627450466156,1.0,1.0,-3.0512466430664062,0.8434993028640747,2.207747459411621,0.1569972187280655,0.8991934061050415,0.8991934061050415,0.0,177.58387756347656,181.0,39786.5625,0.0,2542.529296875,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522230625152588,1.0,0.0,0.0,3.646893978118897,3.646917819976807,8.874411037140817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.068359375,0.0,1529.6065673828125,1895.4371337890625,0.0,3882.96728515625,0.904582381248474,1.0,0.0,3.0,1.0,0.0
12159540,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7845388650894165,0.3339636325836181,0.3041612207889557,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8917316198348999,0.4961526989936828,0.4728258550167084,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9990000128746032,0.836121678352356,0.4904361069202423,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.7818875312805176,0.3306964039802551,0.3171400725841522,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6717830300331116,0.2075613141059875,0.9543898105621338,285.1159362792969,284.95001220703125,297.9019470214844,287.8938293457031,297.4156494140625,297.2295837402344,285.1239929199219,1.0,0.5913689732551575,0.378488153219223,0.378488153219223,1.0,1.0,-3.0485732555389404,0.8429338932037354,2.205639362335205,0.1571158468723297,0.901596188545227,0.901596188545227,0.0,178.60922241210938,181.0,38821.69921875,0.0,2542.7890625,1.0,281.19873046875,283.7231140136719,290.8109741210937,293.21746826171875,293.1499938964844,293.1499938964844,281.25,35879.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941910445690155,1.0,0.0,0.0,3.649335861206055,3.649359703063965,8.886299269761366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.08740234375,0.0,1531.52783203125,1895.4371337890625,0.0,3789.802001953125,0.9050938487052916,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830918431282043,0.3335592150688171,0.3038036525249481,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899964690208435,0.4954310953617096,0.4721381962299347,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378579616546631,0.4925110638141632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304769992828369,0.3169228136539459,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343987464905,0.2071575969457626,0.9525558352470398,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.3786135613918304,0.3786135613918304,1.0,1.0,-3.0473430156707764,0.8428552150726318,2.2044878005981445,0.1573943942785263,0.9034993052482604,0.9034993052482604,0.0,179.5640869140625,184.0,38705.5546875,0.0,2545.4189453125,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365168809890748,1.0,0.0,0.0,3.654123067855835,3.654146909713745,8.90962837729603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.8642578125,0.0,1536.1800537109375,1895.4371337890625,0.0,3740.7265625,0.9060707688331604,1.0,0.0,3.0,1.0,0.0
12159660,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.781363308429718,0.332667589187622,0.3033147752285003,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8879997730255127,0.4942427277565002,0.4713392555713653,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.8388287425041199,0.494910180568695,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7790645956993103,0.3299536108970642,0.3166564106941223,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6687319278717041,0.2065696865320205,0.9506785869598388,285.0274963378906,284.95001220703125,297.8327331542969,287.864013671875,297.3953857421875,297.2279968261719,285.01934814453125,1.0,0.5922826528549194,0.3787187039852142,0.3787187039852142,1.0,1.0,-3.046105146408081,0.8427187204360962,2.203386306762696,0.1576735824346542,0.9027409553527832,0.9027409553527832,0.0,180.68299865722656,184.0,39513.05078125,0.0,2548.8798828125,1.0,280.9984741210937,283.5987243652344,290.8915405273437,293.47235107421875,293.1499938964844,293.1499938964844,280.95001220703125,35850.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943864405155182,1.0,0.0,0.0,3.657128095626831,3.65715217590332,8.924288863454422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.265625,0.0,1539.994140625,1895.4371337890625,0.0,3807.523681640625,0.906730592250824,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787222266197205,0.3313117027282715,0.3023210167884826,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237297058105,0.4925634264945984,0.4700085520744324,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389538526535034,0.49821338057518,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767756581306458,0.3290649056434631,0.3160233795642853,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664427518844604,0.2057174444198608,0.9476664662361144,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.378823846578598,0.378823846578598,1.0,1.0,-3.0429036617279053,0.8419148325920105,2.20098876953125,0.1577335894107818,0.9023406505584716,0.9023406505584716,0.0,182.17079162597656,187.0,39558.7265625,0.0,2550.52490234375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490426778793336,1.0,0.0,0.0,3.6579318046569824,3.657955884933472,8.928211627790006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.64990234375,0.0,1541.4141845703125,1895.4371337890625,0.0,3854.333740234375,0.9069851040840148,1.0,0.0,3.0,1.0,0.0
12159780,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7756897211074829,0.3297044336795807,0.3011074066162109,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8818473219871521,0.4905939996242523,0.4684132039546966,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9990000128746032,0.8384494781494141,0.5019452571868896,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.774111270904541,0.3279424607753753,0.3151794075965881,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.663792610168457,0.2046767026185989,0.943867564201355,284.8278503417969,284.95001220703125,297.760986328125,287.8324279785156,297.3547668457031,297.1993408203125,284.81903076171875,1.0,0.5931277275085449,0.3789289891719818,0.3789289891719818,1.0,1.0,-3.0384347438812256,0.8406830430030823,2.197751760482788,0.1576329320669174,0.9000995755195618,0.9000995755195618,0.0,183.828857421875,187.0,40422.859375,0.0,2550.64404296875,1.0,280.7010192871094,283.362060546875,290.9141540527344,293.587890625,293.1499938964844,293.1499938964844,280.6499938964844,36039.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95940101146698,1.0,0.0,0.0,3.656928062438965,3.656952142715454,8.92331343038677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.86083984375,0.0,1541.18408203125,1895.4371337890625,0.0,3947.244384765625,0.9068037271499634,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721984386444092,0.3278776407241821,0.2996076643466949,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116008758545,0.488363116979599,0.4664813876152038,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373545408248901,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710176110267639,0.3265995681285858,0.3140717446804046,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280969619751,0.2034451812505722,0.939083695411682,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790341317653656,0.3790341317653656,1.0,1.0,-3.0322861671447754,0.8388828039169312,2.193403482437134,0.1573326587677002,0.8982809782028198,0.8982809782028198,0.0,185.668701171875,190.0,40416.96875,0.0,2548.518798828125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759647846222,1.0,0.0,0.0,3.65328598022461,3.653310060501098,8.905548156690202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.240234375,0.0,1537.91455078125,1895.4371337890625,0.0,3994.8984375,0.906092405319214,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.768912672996521,0.3264729380607605,0.2981961965560913,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.874553382396698,0.4865235686302185,0.4646052718162536,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367106318473816,0.5101935267448425,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680530548095703,0.3255015313625335,0.3129685521125793,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577394008636475,0.2023374438285827,0.934111714363098,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936358571052551,0.3791392743587494,0.3791392743587494,1.0,1.0,-3.025888204574585,0.8370004296302795,2.18888783454895,0.1569416522979736,0.8989188075065613,0.8989188075065613,0.0,187.4313201904297,190.0,39372.08984375,0.0,2545.52880859375,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957677125930786,1.0,0.0,0.0,3.651012420654297,3.651036500930786,8.894466532183287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.25732421875,0.0,1535.0712890625,1895.4371337890625,0.0,3931.852783203125,0.905609667301178,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664273381233215,0.3254813551902771,0.2972351014614105,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717575669288635,0.485110878944397,0.4631930589675903,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.836626410484314,0.5134938359260559,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657532095909119,0.324714332818985,0.3121781647205353,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553261876106262,0.2014375776052475,0.9300167560577391,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037799835205,0.3792695105075836,0.3792695105075836,1.0,1.0,-3.0211269855499268,0.8357346653938293,2.185392141342163,0.1567818224430084,0.8991393446922302,0.8991393446922302,0.0,188.9005279541016,193.0,39157.60546875,0.0,2544.117919921875,1.0,280.9422607421875,283.5038146972656,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523831605911256,1.0,0.0,0.0,3.6505768299102783,3.650600671768189,8.892343998923025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53662109375,0.0,1534.210205078125,1895.4371337890625,0.0,3884.406005859375,0.9054508805274964,1.0,0.0,3.0,1.0,0.0
12160020,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7642982602119446,0.3247084319591522,0.2964625954627991,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8693214058876038,0.4839436113834381,0.4620004892349243,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.836906373500824,0.5164554119110107,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7637847661972046,0.3241196572780609,0.3115582168102264,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6532249450683594,0.2006804198026657,0.9264980554580688,285.05450439453125,284.95001220703125,297.6100158691406,287.7638244628906,297.2816772460937,297.1557312011719,285.0625,1.0,0.594224750995636,0.3793997764587402,0.3793997764587402,1.0,1.0,-3.0173473358154297,0.8348039984703064,2.1825432777404785,0.1567424833774566,0.9011197090148926,0.9011197090148926,0.0,190.248291015625,193.0,38169.125,0.0,2543.93115234375,1.0,281.1988220214844,283.6793518066406,290.6784973144531,293.04998779296875,293.1499938964844,293.1499938964844,281.25,35954.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415262937545776,1.0,0.0,0.0,3.651562452316284,3.6515862941741934,8.897146130948386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.06005859375,0.0,1534.56787109375,1895.4371337890625,0.0,3786.314208984375,0.9056426882743835,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626214027404785,0.3241360187530517,0.2959542274475097,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346638679504,0.4830074310302734,0.4611105620861053,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375331163406372,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762229323387146,0.3237152993679046,0.3111700117588043,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148878097534,0.2000772804021835,0.9237858057022096,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795300126075744,0.3795300126075744,1.0,1.0,-3.01499080657959,0.8343546390533447,2.180636167526245,0.1568612158298492,0.9025951623916626,0.9025951623916626,0.0,191.4464263916016,196.0,38036.32421875,0.0,2545.65380859375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355486035346984,1.0,0.0,0.0,3.654820203781128,3.654844045639038,8.913028750612284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4521484375,0.0,1537.558837890625,1895.4371337890625,0.0,3731.892578125,0.9062811136245728,1.0,0.0,3.0,1.0,0.0
12160140,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7607773542404175,0.323100209236145,0.2953344881534576,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8652082085609436,0.4816305339336395,0.4601312577724457,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.8373955488204956,0.5217189788818359,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7605719566345215,0.3230248093605041,0.3107467293739319,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6497539281845093,0.1993109434843063,0.9211024641990662,284.9628601074219,284.95001220703125,297.53076171875,287.7267150878906,297.2552490234375,297.1495361328125,284.9545288085937,1.0,0.5950973629951477,0.3796602487564087,0.3796602487564087,1.0,1.0,-3.012610673904419,0.8338934183120728,2.178717374801636,0.1570289134979248,0.9013869762420654,0.9013869762420654,0.0,192.74644470214844,196.0,38805.2265625,0.0,2547.84716796875,1.0,280.9984741210937,283.5530700683594,290.7500305175781,293.2895202636719,293.1499938964844,293.1499938964844,280.95001220703125,35936.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424806833267212,1.0,0.0,0.0,3.656201124191284,3.656225204467773,8.919765264181478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.25341796875,0.0,1539.602783203125,1895.4371337890625,0.0,3794.976806640625,0.9065806269645692,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581772804260254,0.3216075897216797,0.294222742319107,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692989349365,0.4797767996788025,0.4586380422115326,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363971710205078,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582891583442688,0.3219828903675079,0.30997034907341,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618911743164,0.1983001083135604,0.9173707962036132,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797905147075653,0.3797905147075653,1.0,1.0,-3.0082480907440186,0.8327591419219971,2.175488948822021,0.1569758504629135,0.9005354046821594,0.9005354046821594,0.0,194.3656311035156,199.0,38826.9453125,0.0,2547.939697265625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473389387130736,1.0,0.0,0.0,3.6552693843841553,3.655293464660645,8.915220064409368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5673828125,0.0,1539.1246337890625,1895.4371337890625,0.0,3838.957763671875,0.9064512252807616,1.0,0.0,3.0,1.0,0.0
12160260,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.7552745938301086,0.319870263338089,0.2928940653800964,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8592292070388794,0.4776435494422912,0.4568884670734405,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9990000128746032,0.8347679376602173,0.5290119647979736,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.7557211518287659,0.3207191526889801,0.3089927732944488,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.6449062824249268,0.1971182376146316,0.9129235744476318,284.76092529296875,284.95001220703125,297.4490051269531,287.6877136230469,297.2109069824219,297.1195068359375,284.7518615722656,1.0,0.5957953929901123,0.3799208998680115,0.3799208998680115,1.0,1.0,-3.002612590789795,0.8311934471130371,2.171419143676758,0.1567592620849609,0.8978379368782043,0.8978379368782043,0.0,196.11778259277344,199.0,39662.5546875,0.0,2546.31591796875,1.0,280.7011108398437,283.31573486328125,290.7671813964844,293.3953552246094,293.1499938964844,293.1499938964844,280.6499938964844,36135.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575331807136536,1.0,0.0,0.0,3.6524527072906494,3.652476787567138,8.90148555754422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.9296875,0.0,1536.9111328125,1895.4371337890625,0.0,3930.566162109375,0.9058675169944764,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520028352737427,0.3179162740707397,0.2912840545177459,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271361351013,0.4752549827098846,0.4548106491565704,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325362801551819,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122663497925,0.3192444145679474,0.3077612519264221,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.642032265663147,0.1957618743181228,0.9075661897659302,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.38005131483078,0.38005131483078,1.0,1.0,-2.995309591293335,0.8290607929229736,2.1662487983703613,0.156341478228569,0.8955576419830322,0.8955576419830322,0.0,198.0207672119141,187.0,39636.609375,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627863168716432,1.0,0.0,0.0,3.6468923091888414,3.646916389465332,8.874403079062176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03125,0.0,1531.5531005859375,1895.4371337890625,0.0,3977.384033203125,0.9047317504882812,1.0,0.0,3.0,1.0,0.0
12160380,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.7504261136054993,0.316369354724884,0.2896884083747864,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8541498184204102,0.4732404053211212,0.4527121186256408,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9990000128746032,0.8310261964797974,0.5337650179862976,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.7515355348587036,0.318003237247467,0.306462287902832,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.6404839754104614,0.1945243626832962,0.9017072319984436,284.8136291503906,284.95001220703125,297.3647155761719,287.646728515625,297.16357421875,297.08624267578125,284.8202514648437,1.0,0.5940514206886292,0.3801817297935486,0.3801817297935486,1.0,1.0,-2.9829421043396,0.8252002596855164,2.1577417850494385,0.1554314047098159,0.8957021236419678,0.8957021236419678,0.0,197.8343963623047,187.0,38541.08203125,0.0,2518.2578125,1.0,280.9012451171875,283.41363525390625,290.6184997558594,293.05291748046875,293.1499938964844,293.1499938964844,280.95001220703125,36207.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554813504219056,1.0,0.0,0.0,3.64265513420105,3.64267897605896,8.853793360685813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.9677734375,0.0,1526.5638427734375,1895.4371337890625,0.0,3912.205810546875,0.9038127064704896,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504568099975586,0.3152433335781097,0.2884965240955353,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910814285278,0.4716481268405914,0.4510212540626526,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307127952575684,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517414093017578,0.3170665502548218,0.3054223656654358,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686668395996,0.1934979707002639,0.8965034484863281,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.3803121447563171,0.3803121447563171,1.0,1.0,-2.969251871109009,0.8208931684494019,2.1483585834503174,0.1542410850524902,0.8953695893287659,0.8953695893287659,0.0,196.1201934814453,175.0,38240.5078125,0.0,2484.172119140625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94980388879776,1.0,0.0,0.0,3.6401572227478014,3.640181064605713,8.841655017022276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.544921875,0.0,1523.461669921875,1895.4371337890625,0.0,3861.195068359375,0.9031954407691956,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514633536338806,0.3143482208251953,0.2874749004840851,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.855512797832489,0.4703030884265899,0.4495197832584381,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313796520233154,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528951168060303,0.3163186609745025,0.3045184314250946,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406659483909607,0.192624345421791,0.8917667865753174,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.587827742099762,0.3804425299167633,0.3804425299167633,1.0,1.0,-2.954525947570801,0.816228985786438,2.1382970809936523,0.1529168337583542,0.8967425227165222,0.8967425227165222,0.0,193.4281311035156,175.0,37178.6640625,0.0,2443.538818359375,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382899403572084,1.0,0.0,0.0,3.6389412879943848,3.638965368270874,8.835749554236827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.16796875,0.0,1521.424072265625,1895.4371337890625,0.0,3756.884033203125,0.9028995633125304,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534604072570801,0.3136696517467499,0.2867062389850616,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.857807993888855,0.4691972136497497,0.4483007192611694,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329831957817078,0.5216917395591736,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549967169761658,0.3157598972320556,0.3038192391395569,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419880390167236,0.1919178366661071,0.8877691626548767,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838747024536133,0.3807379603385925,0.3807379603385925,1.0,1.0,-2.939614534378052,0.8119032382965088,2.127711296081543,0.1519573181867599,0.8975523710250854,0.8975523710250854,0.0,189.910873413086,178.0,36915.45703125,0.0,2398.78759765625,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314512610435486,1.0,0.0,0.0,3.639891862869263,3.639915704727173,8.840365808282513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53515625,0.0,1521.890869140625,1895.4371337890625,0.0,3694.436279296875,0.9030245542526244,1.0,0.0,3.0,1.0,0.0
12160620,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.7544379830360413,0.3130968809127807,0.2860419154167175,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8589054942131042,0.4682181179523468,0.4472129940986633,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9990000128746032,0.8350673317909241,0.5184029340744019,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.7560874819755554,0.3153068423271179,0.3032471835613251,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.6425228714942932,0.1913238316774368,0.884454071521759,285.14276123046875,284.95001220703125,297.18865966796875,287.5587158203125,297.1269226074219,297.10260009765625,285.1507263183594,1.0,0.581583559513092,0.3810333609580993,0.3810333609580993,1.0,1.0,-2.9288697242736816,0.8090267777442932,2.119843006134033,0.151345670223236,0.9001190662384033,0.9001190662384033,0.0,187.8136138916016,178.0,35979.09375,0.0,2368.985595703125,1.0,281.4984741210937,283.841064453125,290.4588317871094,292.6866760253906,293.1499938964844,293.1499938964844,281.54998779296875,35874.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201247692108154,1.0,0.0,0.0,3.642492055892944,3.642515897750856,8.853000394992705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.57470703125,0.0,1523.8936767578125,1895.4371337890625,0.0,3590.309814453125,0.9035629630088806,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550787925720215,0.31265389919281,0.2855914831161499,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566749572754,0.4673928618431091,0.4463694393634796,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372501730918884,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568123936653137,0.3149780035018921,0.3028675615787506,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428048014640808,0.1908498406410217,0.8819513320922852,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813287913799286,0.3813287913799286,1.0,1.0,-2.921238422393799,0.8072007298469543,2.1140377521514893,0.1511826664209365,0.9021418690681458,0.9021418690681458,0.0,186.41873168945312,181.0,35802.703125,0.0,2348.403564453125,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914339244365692,1.0,0.0,0.0,3.647569417953491,3.647593259811402,8.877698860487726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9677734375,0.0,1528.79833984375,1895.4371337890625,0.0,3536.828857421875,0.9045972228050232,1.0,0.0,3.0,1.0,0.0
12160740,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7550422549247742,0.3117113411426544,0.2849993407726288,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8594861030578613,0.466085821390152,0.4453991949558258,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.8383995890617371,0.5152406692504883,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7569233775138855,0.3143215775489807,0.3024205565452575,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.642612874507904,0.19019116461277,0.879440426826477,285.04473876953125,284.95001220703125,297.0968322753906,287.5116271972656,297.113037109375,297.1185607910156,285.0352783203125,1.0,0.5786816477775574,0.3816242218017578,0.3816242218017578,1.0,1.0,-2.91461181640625,0.805709958076477,2.1089017391204834,0.1511882990598678,0.9014461040496826,0.9014461040496826,0.0,185.66346740722656,181.0,36498.890625,0.0,2332.870361328125,1.0,281.2986145019531,283.7073669433594,290.5388488769531,292.9374694824219,293.1499938964844,293.1499938964844,281.25,35836.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220818281173706,1.0,0.0,0.0,3.650870084762573,3.650894165039064,8.893773042473185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.7939453125,0.0,1532.914794921875,1895.4371337890625,0.0,3608.358154296875,0.9053195714950562,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538389563560486,0.310275137424469,0.2838991284370422,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345843315125,0.4642634391784668,0.4438950419425964,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384343981742859,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559948563575745,0.3132783472537994,0.3016008138656616,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528655052185,0.1892671883106231,0.8758663535118103,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819196224212646,0.3819196224212646,1.0,1.0,-2.906853437423706,0.803827702999115,2.1030256748199463,0.1510684192180633,0.9010385274887084,0.9010385274887084,0.0,185.64224243164065,184.0,36471.76171875,0.0,2319.040771484375,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927686333656311,1.0,0.0,0.0,3.651821613311768,3.6518454551696777,8.898409191715473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5751953125,0.0,1534.5279541015625,1895.4371337890625,0.0,3659.915771484375,0.9056102633476256,1.0,0.0,3.0,1.0,0.0
12160860,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7519798874855042,0.3085660338401794,0.2825633287429809,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8562824726104736,0.4621308147907257,0.4421131908893585,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9990000128746032,0.8376302719116211,0.5172964334487915,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.7544288635253906,0.3119850754737854,0.300561785697937,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6399317383766174,0.1881506592035293,0.8715350031852722,284.827880859375,284.95001220703125,297.0025329589844,287.4625549316406,297.07525634765625,297.1024780273437,284.8182373046875,1.0,0.5770087242126465,0.3822208046913147,0.3822208046913147,1.0,1.0,-2.898472547531128,0.8017427325248718,2.096729755401612,0.1508725881576538,0.8987010717391968,0.8987010717391968,0.0,186.09030151367188,184.0,37167.9609375,0.0,2306.498779296875,1.0,281.00115966796875,283.45416259765625,290.5482482910156,293.0288391113281,293.1499938964844,293.1499938964844,280.95001220703125,36036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385381937026978,1.0,0.0,0.0,3.650856971740722,3.650881052017212,8.893709377844061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.93310546875,0.0,1534.3956298828125,1895.4371337890625,0.0,3759.14453125,0.9054400324821472,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749465823173523,0.306625485420227,0.2809343636035919,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249329090118,0.4399876892566681,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360616564750671,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522345781326294,0.3104630410671234,0.2992549240589142,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377459168434143,0.1868425607681274,0.866250216960907,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825220167636871,0.3825220167636871,1.0,1.0,-2.888938665390014,0.7992589473724365,2.089679718017578,0.1505318582057953,0.8968172073364258,0.8968172073364258,0.0,186.9550018310547,187.0,37133.921875,0.0,2294.050537109375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439860582351683,1.0,0.0,0.0,3.647094488143921,3.64711856842041,8.875388175511034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5927734375,0.0,1531.048095703125,1895.4371337890625,0.0,3808.62548828125,0.9047088027000428,1.0,0.0,3.0,1.0,0.0
