time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160980,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7469508647918701,0.3050910532474518,0.2793887257575989,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8509504795074463,0.4576929211616516,0.4379123449325561,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.8348655700683594,0.5223299860954285,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7499677538871765,0.3091754019260406,0.2979519367218017,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.635456383228302,0.1856452077627182,0.8607841730117798,284.8815612792969,284.95001220703125,296.9057922363281,287.4122619628906,297.0296936035156,297.0763854980469,284.8891296386719,1.0,0.5758383274078369,0.3828231990337372,0.3828231990337372,1.0,1.0,-2.8795976638793945,0.7968392372131348,2.08275842666626,0.1501535922288894,0.8974431157112122,0.8974431157112122,0.0,187.93760681152344,187.0,36161.328125,0.0,2282.5830078125,1.0,281.2012634277344,283.5545654296875,290.382568359375,292.66998291015625,293.1499938964844,293.1499938964844,281.25,36108.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362861514091492,1.0,0.0,0.0,3.644696474075317,3.644720315933228,8.863719358487288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.1005859375,0.0,1528.0850830078125,1895.4371337890625,0.0,3738.6220703125,0.9042019248008728,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450271248817444,0.3039808571338653,0.278295636177063,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487853407859802,0.4560922086238861,0.4362993836402893,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341952562332153,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481610178947449,0.3081980645656585,0.2969617247581482,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371732711792,0.1846453547477722,0.8561615943908691,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.3831243813037872,0.3831243813037872,1.0,1.0,-2.872251033782959,0.7950996160507202,2.0771515369415283,0.1499923169612884,0.8976781964302063,0.8976781964302063,0.0,188.7908935546875,190.0,35948.16015625,0.0,2273.9970703125,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303791522979736,1.0,0.0,0.0,3.644266366958618,3.6442904472351074,8.861628657541587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30224609375,0.0,1527.21044921875,1895.4371337890625,0.0,3684.615966796875,0.9040409922599792,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433320879936218,0.3030931949615478,0.2774040400981903,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468300700187683,0.4547370076179504,0.4349142611026764,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.833831787109375,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465522289276123,0.3074094653129577,0.2961450815200805,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317960023880005,0.1837787181138992,0.8521003127098083,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752771496772766,0.3834255635738373,0.3834255635738373,1.0,1.0,-2.8661863803863525,0.7937955856323242,2.0723907947540283,0.1499872505664825,0.899706244468689,0.899706244468689,0.0,189.64749145507807,190.0,35045.94921875,0.0,2267.67626953125,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187389612197876,1.0,0.0,0.0,3.645282745361328,3.6453065872192383,8.866571761245723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.76123046875,0.0,1527.5762939453125,1895.4371337890625,0.0,3577.51611328125,0.9042383432388306,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419667840003967,0.3024050295352936,0.2767795622348785,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451851010322571,0.4536091685295105,0.4338323771953583,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.83376145362854,0.5285512804985046,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452327609062195,0.3068036437034607,0.2955580055713653,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303195357322693,0.1830537468194961,0.8488073348999023,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493143081665,0.3837287425994873,0.3837287425994873,1.0,1.0,-2.8617537021636963,0.7930541038513184,2.068699598312378,0.1501778364181518,0.9011893272399902,0.9011893272399902,0.0,190.4608459472656,178.0,34879.0390625,0.0,2263.980712890625,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122101664543152,1.0,0.0,0.0,3.6486191749572754,3.6486430168151855,8.882809652277501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80126953125,0.0,1530.633056640625,1895.4371337890625,0.0,3517.103515625,0.904891312122345,1.0,0.0,3.0,1.0,0.0
12161220,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7418380975723267,0.3012634813785553,0.2759848535060882,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8450422286987305,0.4520477950572967,0.4325965940952301,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.8330512046813965,0.527325451374054,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7452257871627808,0.3059084415435791,0.2948637902736664,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6299356818199158,0.1821643114089965,0.8451911807060242,284.9591369628906,284.95001220703125,296.7056579589844,287.30859375,296.9662170410156,297.0652770996094,284.94903564453125,1.0,0.5732622742652893,0.3840319514274597,0.3840319514274597,1.0,1.0,-2.852674961090088,0.7906983494758606,2.061976671218872,0.1500054895877838,0.8999097347259521,0.8999097347259521,0.0,189.4934997558593,178.0,35527.1328125,0.0,2243.614013671875,1.0,281.29864501953125,283.6446533203125,290.3310241699219,292.6733093261719,293.1499938964844,293.1499938964844,281.25,35936.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192964434623718,1.0,0.0,0.0,3.650004148483277,3.6500282287597656,8.889555260793713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.49365234375,0.0,1532.6993408203125,1895.4371337890625,0.0,3582.664306640625,0.9051915407180786,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418317794799805,0.299656480550766,0.2746617496013641,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452129364013672,0.4500019550323486,0.4308074712753296,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319485187530518,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454780340194702,0.3046569228172302,0.2937723994255066,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297476291656494,0.1810409426689148,0.8403592109680176,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843351304531097,0.3843351304531097,1.0,1.0,-2.838801622390747,0.7866910696029663,2.052110433578491,0.1491594463586807,0.8988527059555054,0.8988527059555054,0.0,187.681869506836,166.0,35428.65234375,0.0,2211.1064453125,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242333173751832,1.0,0.0,0.0,3.648778200149536,3.6488022804260254,8.883584428076574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6953125,0.0,1531.98388671875,1895.4371337890625,0.0,3628.173828125,0.9050041437149048,1.0,0.0,3.0,1.0,0.0
12161340,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7423018217086792,0.2983172535896301,0.2732261419296264,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8459564447402954,0.4481888115406036,0.4288718402385711,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8317064642906189,0.5210148096084595,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7462058067321777,0.3035412728786468,0.2925472557544708,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6299208402633667,0.1799874603748321,0.8350135684013367,285.0086975097656,284.95001220703125,296.6025085449219,287.25537109375,296.9292297363281,297.05340576171875,285.0160827636719,1.0,0.5667390823364258,0.3846383094787597,0.3846383094787597,1.0,1.0,-2.822291374206543,0.7817697525024414,2.0405216217041016,0.1479154825210571,0.9003152847290039,0.9003152847290039,0.0,185.1216583251953,166.0,34459.87890625,0.0,2170.838623046875,1.0,281.50128173828125,283.74151611328125,290.2181701660156,292.3922119140625,293.1499938964844,293.1499938964844,281.54998779296875,35966.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168037176132202,1.0,0.0,0.0,3.649155616760254,3.649179697036743,8.885422175808344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.13037109375,0.0,1531.9752197265625,1895.4371337890625,0.0,3559.632568359375,0.9051039218902588,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438234686851501,0.2973328232765198,0.2721298933029175,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.847797155380249,0.4467237293720245,0.4272713363170624,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325093388557434,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818297386169,0.302666962146759,0.291532963514328,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308666467666626,0.1791001260280609,0.8302341103553772,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.3849414885044098,0.3849414885044098,1.0,1.0,-2.8055248260498047,0.7767505645751953,2.0287742614746094,0.1466010808944702,0.90129816532135,0.90129816532135,0.0,181.72625732421875,169.0,34185.2734375,0.0,2126.56103515625,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114536046981812,1.0,0.0,0.0,3.651598453521729,3.6516225337982178,8.897322913981043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54052734375,0.0,1534.2337646484375,1895.4371337890625,0.0,3510.089111328125,0.905577838420868,1.0,0.0,3.0,1.0,0.0
12161460,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7442764639854431,0.2960292100906372,0.2710979878902435,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8483810424804688,0.4449501931667328,0.4257426857948303,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.8329505920410156,0.5126080513000488,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7484749555587769,0.3015837669372558,0.290588915348053,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6309558749198914,0.1781103312969207,0.8258626461029053,284.8948059082031,284.95001220703125,296.49755859375,287.2012939453125,296.9039611816406,297.0585632324219,284.8843078613281,1.0,0.5600398182868958,0.3853537440299988,0.3853537440299988,1.0,1.0,-2.792509078979492,0.7732808589935303,2.019228219985962,0.1458813101053238,0.8995323777198792,0.8995323777198792,0.0,179.75599670410156,169.0,34782.4609375,0.0,2095.6845703125,1.0,281.29864501953125,283.5948791503906,290.2303771972656,292.5400390625,293.1499938964844,293.1499938964844,281.25,35993.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181281328201294,1.0,0.0,0.0,3.651785373687744,3.6518094539642334,8.898233545551193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.11279296875,0.0,1535.108642578125,1895.4371337890625,0.0,3571.87353515625,0.9056249260902404,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435109615325928,0.2943356335163116,0.2696955800056457,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760387420654,0.4427742660045624,0.4238259494304657,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324648141860962,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369640350342,0.3001969456672668,0.2893780469894409,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301274299621582,0.1769258677959442,0.8208250999450684,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857659995555877,0.3857659995555877,1.0,1.0,-2.779829263687134,0.7699277400970459,2.009901523590088,0.1453090459108352,0.8980423808097839,0.8980423808097839,0.0,178.79641723632812,172.0,34689.46484375,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220426082611084,1.0,0.0,0.0,3.649184465408325,3.6492085456848153,8.88556257905293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11669921875,0.0,1532.950439453125,1895.4371337890625,0.0,3607.99658203125,0.905140221118927,1.0,0.0,3.0,1.0,0.0
12161580,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7422854900360107,0.2929396331310272,0.2682691812515259,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8464328646659851,0.4408717155456543,0.4218638241291046,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9990000128746032,0.8321556448936462,0.5115982294082642,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7469089031219482,0.2989712357521057,0.2881139814853668,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6288817524909973,0.1758267432451248,0.8156044483184814,284.9476318359375,284.95001220703125,296.390869140625,287.1464538574219,296.8680114746094,297.0497436523437,284.9556884765625,1.0,0.5562951564788818,0.3861782252788543,0.3861782252788543,1.0,1.0,-2.767927646636963,0.766837477684021,2.0010902881622314,0.1447757929563522,0.8991285562515259,0.8991285562515259,0.0,178.34487915039062,172.0,33767.69921875,0.0,2048.94482421875,1.0,281.50128173828125,283.6962585449219,290.1006774902344,292.2330322265625,293.1499938964844,293.1499938964844,281.54998779296875,36040.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913488507270813,1.0,0.0,0.0,3.648125410079956,3.648149251937866,8.880405175659689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.79931640625,0.0,1531.3841552734375,1895.4371337890625,0.0,3528.94970703125,0.9049246311187744,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413115501403809,0.2919080853462219,0.267232596874237,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393374919891357,0.4203002452850342,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321830034255981,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.746009886264801,0.2979989349842071,0.2871135771274566,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277459263801575,0.1748975813388824,0.8111615777015686,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550325512886047,0.3865904808044433,0.3865904808044433,1.0,1.0,-2.758453130722046,0.7645813822746277,1.993871808052063,0.1445211321115493,0.8997978568077087,0.8997978568077087,0.0,178.0778350830078,175.0,33555.72265625,0.0,2032.41845703125,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072945713996888,1.0,0.0,0.0,3.649184226989746,3.649208068847656,8.885560873750364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.966796875,0.0,1532.1009521484375,1895.4371337890625,0.0,3471.4794921875,0.905089557170868,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403163909912109,0.2910577356815338,0.2663628160953522,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838026046753,0.4380027651786804,0.4189240038394928,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323352932929993,0.5122928619384766,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450532913208008,0.2971701622009277,0.2862483263015747,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265835762023926,0.1740756779909134,0.8072085976600647,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108846664429,0.3870027363300323,0.3870027363300323,1.0,1.0,-2.750598669052124,0.7628804445266724,1.987718224525452,0.1444690227508545,0.9022467732429504,0.9022467732429504,0.0,178.0556640625,175.0,32660.4375,0.0,2019.72216796875,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952807784080505,1.0,0.0,0.0,3.651725053787232,3.6517491340637207,8.897939096641494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.73291015625,0.0,1534.13671875,1895.4371337890625,0.0,3359.5556640625,0.9056248068809508,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394616603851318,0.2903833091259002,0.2657357156276703,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431174755096436,0.436867892742157,0.4178215563297272,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326403498649597,0.5129831433296204,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441904544830322,0.2964947819709778,0.2855834364891052,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255245208740234,0.1733741164207458,0.8039445877075195,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.826904296875,297.0557861328125,285.16558837890625,1.0,0.5535063743591309,0.3874377608299255,0.3874377608299255,1.0,1.0,-2.7446250915527344,0.7618805170059204,1.982744574546814,0.1446970850229263,0.9041604399681092,0.9041604399681092,0.0,178.18223571777344,178.0,32488.986328125,0.0,2010.7760009765625,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884943723678589,1.0,0.0,0.0,3.6566431522369385,3.656667232513428,8.921922471927246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81103515625,0.0,1538.942626953125,1895.4371337890625,0.0,3296.1240234375,0.9066295027732848,1.0,0.0,3.0,1.0,0.0
12161820,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7382590770721436,0.2892664968967438,0.2650038003921509,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8416969776153564,0.4353083074092865,0.4166306555271148,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.831989586353302,0.514252781867981,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7430286407470703,0.2955315411090851,0.2848726511001587,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6242392659187317,0.1725129187107086,0.8006746172904968,285.0240478515625,284.95001220703125,296.17303466796875,287.03472900390625,296.8092956542969,297.05291748046875,285.0136413574219,1.0,0.5531286001205444,0.3878727555274963,0.3878727555274963,1.0,1.0,-2.739057779312134,0.7610177993774414,1.978040099143982,0.1450193226337433,0.903317093849182,0.903317093849182,0.0,178.61843872070312,178.0,33154.71875,0.0,2003.9488525390625,1.0,281.59844970703125,283.7831115722656,290.0584411621094,292.2519226074219,293.1499938964844,293.1499938964844,281.54998779296875,35848.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959384560585022,1.0,0.0,0.0,3.659692525863648,3.6597166061401367,8.936809194892703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.41845703125,0.0,1542.8408203125,1895.4371337890625,0.0,3365.6962890625,0.9072997570037842,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361998558044434,0.2876837253570556,0.2637953758239746,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394444584846497,0.4332663416862488,0.4149410128593445,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302683234214783,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307692527771,0.2942114472389221,0.2838136553764343,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199963569641,0.1714146882295608,0.796424925327301,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883077800273895,0.3883077800273895,1.0,1.0,-2.7319436073303223,0.7596105337142944,1.9723331928253167,0.1451509743928909,0.9027353525161744,0.9027353525161744,0.0,179.51490783691406,181.0,33116.33984375,0.0,1996.83544921875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014730453491212,1.0,0.0,0.0,3.6602509021759033,3.6602749824523926,8.939536542129645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39013671875,0.0,1544.0721435546875,1895.4371337890625,0.0,3417.311279296875,0.907507598400116,1.0,0.0,3.0,1.0,0.0
12161940,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7337039113044739,0.2858459055423736,0.2623592913150787,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8367487788200378,0.4309370517730713,0.4129874408245086,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9990000128746032,0.8277463912963867,0.5194005966186523,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7388250827789307,0.292665958404541,0.2825506627559662,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.6199951171875,0.1701504439115524,0.7914903163909912,284.80340576171875,284.95001220703125,296.0621337890625,286.9779663085937,296.7608337402344,297.0290222167969,284.792236328125,1.0,0.5525997281074524,0.3887428045272827,0.3887428045272827,1.0,1.0,-2.723865032196045,0.7578617930412292,1.9660032987594604,0.1451426893472671,0.9002236723899841,0.9002236723899841,0.0,180.67633056640625,181.0,33762.57421875,0.0,1989.45654296875,1.0,281.3009338378906,283.5267944335937,290.0660095214844,292.3369140625,293.1499938964844,293.1499938964844,281.25,36058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127634763717652,1.0,0.0,0.0,3.658851861953736,3.6588759422302246,8.932704531616764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.22705078125,0.0,1543.4798583984375,1895.4371337890625,0.0,3522.232177734375,0.9072426557540894,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307281494140625,0.2837753891944885,0.260636031627655,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335800766944885,0.428337961435318,0.4107005298137665,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.824424147605896,0.5228359699249268,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360841631889343,0.2909044027328491,0.2810338139533996,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172006130218506,0.1687177717685699,0.7856975793838501,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523476600646973,0.3891778290271759,0.3891778290271759,1.0,1.0,-2.7143921852111816,0.7556196451187134,1.9587725400924685,0.1449486315250396,0.8981114625930786,0.8981114625930786,0.0,182.08984375,169.0,33691.9296875,0.0,1981.0814208984373,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918494701385498,1.0,0.0,0.0,3.65449333190918,3.654517412185669,8.911435429581616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1279296875,0.0,1539.505126953125,1895.4371337890625,0.0,3575.260009765625,0.906382143497467,1.0,0.0,3.0,1.0,0.0
12162060,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.7291565537452698,0.2820481061935425,0.2589097321033478,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8320194482803345,0.4260506331920624,0.4083765745162964,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9990000128746032,0.8215988874435425,0.523015022277832,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7347186803817749,0.2893405258655548,0.2794474363327026,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.6154986619949341,0.1673773825168609,0.7794268727302551,284.82147216796875,284.95001220703125,295.9501037597656,286.92071533203125,296.61279296875,297.00244140625,284.8233947753906,1.0,0.5499777793884277,0.5113422870635986,0.5113422870635986,0.800000011920929,1.0,-2.700311183929444,1.0135462284088137,1.6867648363113403,0.405773401260376,0.8980646729469299,0.8980646729469299,0.0,181.7205810546875,169.0,32370.099609375,0.0,1956.29443359375,1.0,281.5014343261719,283.6092529296875,289.886962890625,291.9617614746094,293.1499938964844,293.1499938964844,281.54998779296875,36157.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910105526447296,1.0,0.0,0.0,3.651191473007202,3.6512155532836914,8.895339078662801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.37451171875,0.0,1535.6767578125,1895.4371337890625,0.0,3497.5830078125,0.9056739807128906,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289941310882568,0.2805807292461395,0.2574711441993713,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.831977903842926,0.4240161478519439,0.4063360095024109,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196042776107788,0.5204851031303406,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346694469451904,0.2879562079906463,0.2780354022979736,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.61492919921875,0.1661537140607834,0.7735121846199036,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467840433120728,0.633506715297699,0.633506715297699,0.6000000238418579,1.0,-2.684287548065185,1.272408962249756,1.4118785858154297,0.6678231954574585,0.8970465064048767,0.8970465064048767,0.0,179.90765380859375,157.0,31760.22265625,0.0,1922.8519287109373,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019715785980223,1.0,0.0,0.0,3.648300647735596,3.648324728012085,8.881258963810978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.26611328125,0.0,1532.51318359375,1895.4371337890625,0.0,3421.95556640625,0.905005693435669,1.0,0.0,3.0,1.0,0.0
12162180,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7297872304916382,0.2793565094470978,0.2561377286911011,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8330039381980896,0.422228991985321,0.4044055044651031,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.8185827732086182,0.5159657001495361,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7355509400367737,0.286747395992279,0.2766922414302826,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.615197479724884,0.1650584936141967,0.7677949666976929,284.92901611328125,284.95001220703125,295.8371276855469,286.863037109375,296.2696228027344,296.99444580078125,284.934814453125,1.0,0.5429359674453735,0.7556711435317993,0.7556711435317993,0.4000000059604645,1.0,-2.666452407836914,1.696665644645691,0.9697866439819336,1.0951508283615112,0.8980363011360168,0.8980363011360168,0.0,177.10040283203125,157.0,30564.01171875,0.0,1883.7291259765625,1.0,281.7987365722656,283.7861022949219,289.7380676269531,291.6664123535156,293.1499938964844,293.1499938964844,281.8500061035156,36094.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862132430076599,1.0,0.0,0.0,3.6464219093322754,3.6464457511901855,8.872113994584652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.4853515625,0.0,1529.899658203125,1895.4371337890625,0.0,3274.77734375,0.9045833349227904,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.731670618057251,0.2783368229866028,0.2550646960735321,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352090716362,0.4206596612930298,0.4027555584907532,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186037540435791,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.737464427947998,0.285697728395462,0.2755385637283325,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6163996458053589,0.1640929132699966,0.7626768946647644,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386228561401367,0.8778355717658997,0.8778355717658997,0.2000000029802322,1.0,-2.647909641265869,2.231344223022461,0.4165653586387634,1.6322519779205322,0.8977808952331543,0.8977808952331543,0.0,173.45645141601562,160.0,29749.01953125,0.0,1841.2813720703125,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745117783546448,1.0,0.0,0.0,3.6458990573883057,3.645923137664795,8.86957025159063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.82763671875,0.0,1529.0750732421875,1895.4371337890625,0.0,3165.128173828125,0.904398500919342,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325084209442139,0.2773550450801849,0.2540552020072937,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952304840088,0.4191428124904632,0.4011863768100738,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.8191442489624023,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383254766464233,0.2846803367137909,0.2744601964950561,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167146563529968,0.1631733328104019,0.7580167055130005,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359955430030823,1.0,1.0,0.0,1.0,-2.6332311630249023,2.633204698562622,2.6488694857107475e-05,2.035643577575684,0.899034321308136,0.899034321308136,0.0,171.26806640625,160.0,28437.501953125,0.0,1811.4736328125,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563323616981506,1.0,0.0,0.0,3.6457228660583496,3.64574670791626,8.868712484400021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36376953125,0.0,1528.4320068359375,1895.4371337890625,0.0,2994.61279296875,0.9043585062026978,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.732628345489502,0.2765358686447143,0.2532459199428558,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900018692017,0.4178037047386169,0.3998408913612366,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198800086975098,0.5037484765052795,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384079098701477,0.2837740480899811,0.2735388875007629,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163795590400696,0.1623348891735077,0.7539573907852173,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213609695435,1.0,1.0,0.0,1.0,-2.6223959922790527,2.6223905086517334,5.532861905521713e-06,2.0271451473236084,0.9000990390777588,0.9000990390777588,0.0,169.95401000976562,163.0,28175.916015625,0.0,1789.577880859375,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433217406272888,1.0,0.0,0.0,3.6476664543151855,3.647690296173096,8.878171229298459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.02294921875,0.0,1530.0595703125,1895.4371337890625,0.0,2872.76513671875,0.9047208428382874,1.0,0.0,3.0,1.0,0.0
12162420,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.7324351668357849,0.2758600413799286,0.2525171637535095,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.8360035419464111,0.416623055934906,0.3985947072505951,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9990000128746032,0.8206595182418823,0.5027285814285278,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7381559610366821,0.2829738259315491,0.272685557603836,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.6157750487327576,0.1615783721208572,0.7502061724662781,285.1983337402344,284.95001220703125,295.6087951660156,286.7467346191406,295.6112670898437,296.9996032714844,285.208740234375,1.0,0.5323525667190552,1.0,1.0,0.0,1.0,-2.613260507583618,2.613255023956299,5.493723165272968e-06,2.0199522972106934,0.9032027125358582,0.9032027125358582,0.0,169.1271514892578,163.0,27393.0546875,0.0,1772.4969482421875,1.0,282.3987121582031,284.17218017578125,289.5876159667969,291.2860107421875,293.1499938964844,293.1499938964844,282.45001220703125,35804.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262843489646912,1.0,0.0,0.0,3.651557922363281,3.6515820026397705,8.897125098883407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.0966796875,0.0,1533.4375,1895.4371337890625,0.0,2713.88427734375,0.9055479168891908,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322378754615784,0.2753507196903229,0.2520237565040588,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404304504395,0.4156281650066376,0.3976108729839325,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215405941009521,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378421425819397,0.2823087871074676,0.2720181047916412,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151428818702698,0.1609257459640503,0.7470901608467102,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.606282949447632,2.6062774658203125,5.4641814131173305e-06,2.014439105987549,0.9056577682495116,0.9056577682495116,0.0,168.6120147705078,166.0,27181.9609375,0.0,1760.03564453125,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165974617004395,1.0,0.0,0.0,3.658189296722412,3.658213376998901,8.929469004215207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35595703125,0.0,1540.0404052734375,1895.4371337890625,0.0,2624.076416015625,0.9069201350212096,1.0,0.0,3.0,1.0,0.0
12162540,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7315304279327393,0.2743258774280548,0.2513934373855591,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8347464799880981,0.4141328036785126,0.3965013921260834,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.8211924433708191,0.5025025010108948,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7370712161064148,0.2813017070293426,0.2712748050689697,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6141237020492554,0.160085067152977,0.7438878417015076,285.0728759765625,284.95001220703125,295.4937744140625,286.688232421875,295.4962463378906,297.0014038085937,285.059326171875,1.0,0.5304537415504456,1.0,1.0,0.0,1.0,-2.5998342037200928,2.5998289585113525,5.437052095658146e-06,2.0093939304351807,0.9048638939857484,0.9048638939857484,0.0,168.54248046875,166.0,27584.2421875,0.0,1750.3680419921875,1.0,282.1983642578125,284.0199584960937,289.6953430175781,291.5477294921875,293.1499938964844,293.1499938964844,282.1499938964844,35775.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823594868183136,1.0,0.0,0.0,3.662623643875122,3.6626477241516113,8.951130894274684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.92041015625,0.0,1545.5748291015625,1895.4371337890625,0.0,2688.905029296875,0.9078987836837769,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297526001930237,0.2727463543415069,0.2502093017101288,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328056931495667,0.4120424687862396,0.3948044180870056,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193690180778503,0.504101037979126,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353854179382324,0.2798884212970733,0.2701331377029419,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122440695762634,0.1589857786893844,0.7396050095558167,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298400521278381,1.0,1.0,0.0,1.0,-2.591777801513672,2.5917723178863525,5.403298473538598e-06,2.003113269805908,0.9043086767196656,0.9043086767196656,0.0,169.05062866210938,169.0,27430.333984375,0.0,1740.9722900390625,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291172385215759,1.0,0.0,0.0,3.6640801429748535,3.664104223251343,8.958250532487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96435546875,0.0,1547.9404296875,1895.4371337890625,0.0,2740.229736328125,0.9083223342895508,1.0,0.0,3.0,1.0,0.0
12162660,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.727372944355011,0.2708492875099182,0.2487417161464691,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8302332162857056,0.4095545709133148,0.3927434086799621,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9990000128746032,0.8164078593254089,0.5064817070960999,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.7331608533859253,0.2782187163829803,0.2687595188617706,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.609768271446228,0.1577039361000061,0.7345842123031616,284.80377197265625,284.95001220703125,295.3783264160156,286.6296081542969,295.380859375,296.9954833984375,284.7894287109375,1.0,0.529335618019104,1.0,1.0,0.0,1.0,-2.582716941833496,2.582711696624756,5.365448032534914e-06,1.9960418939590447,0.9014992713928224,0.9014992713928224,0.0,169.91490173339844,169.0,27813.22265625,0.0,1731.7474365234375,1.0,281.9008178710937,283.7380065917969,289.7191162109375,291.6346435546875,293.1499938964844,293.1499938964844,281.8500061035156,36027.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409882187843323,1.0,0.0,0.0,3.663198232650757,3.663222312927246,8.953938390732219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.63330078125,0.0,1548.10595703125,1895.4371337890625,0.0,2850.949462890625,0.908182978630066,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243316173553467,0.2686244547367096,0.2469133734703064,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214200019836,0.4067599475383758,0.390271782875061,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123528957366943,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726673126221,0.2762998342514038,0.2670992910861969,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066530346870422,0.1562256664037704,0.7286112308502197,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572144031524658,2.572138786315918,5.32146714249393e-06,1.9877991676330569,0.899091362953186,0.899091362953186,0.0,171.10916137695312,172.0,27631.453125,-0.0,1721.856201171875,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465413451194763,1.0,0.0,0.0,3.658761978149414,3.6587860584259033,8.932264563554781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.576171875,0.0,1544.2244873046875,1895.4371337890625,0.0,2902.887451171875,0.9073265194892884,1.0,0.0,3.0,1.0,0.0
12162780,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7212547659873962,0.2668087780475616,0.2451140284538269,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8238072395324707,0.4043935537338257,0.3878617882728576,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.8086622953414917,0.5128514766693115,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7275450229644775,0.2746261358261108,0.2654346525669098,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6033840179443359,0.1548466831445694,0.7224041223526001,284.8539123535156,284.95001220703125,295.2626647949219,286.5709228515625,295.26519775390625,296.986572265625,284.86407470703125,1.0,0.5284359455108643,1.0,1.0,0.0,1.0,-2.5615155696868896,2.5615103244781494,5.277333912090398e-06,1.9794604778289795,0.8996888399124146,0.8996888399124146,0.0,172.36318969726562,172.0,26848.330078125,-0.0,1712.2056884765625,1.0,282.1015319824219,283.83819580078125,289.5249328613281,291.2497863769531,293.1499938964844,293.1499938964844,282.1499938964844,36133.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363416790962219,1.0,0.0,0.0,3.655747175216675,3.655771255493164,8.91755121301685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.3310546875,0.0,1540.574462890625,1895.4371337890625,0.0,2807.55517578125,0.9066947102546692,1.0,0.0,3.0,1.0,0.0
