time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188419103622437,0.2654945850372314,0.2438144385814666,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193452835083,0.3859741687774658,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056586384773254,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241969108582,0.2732837498188019,0.2641013264656067,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005446910858154,0.1536588370800018,0.7169948220252991,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.552856683731079,2.552851438522339,5.241457074589562e-06,1.972637176513672,0.8998196721076965,0.8998196721076965,0.0,173.4370574951172,160.0,26621.201171875,-0.0,1704.61181640625,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82762211561203,1.0,0.0,0.0,3.654962778091431,3.65498685836792,8.913723945624952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62646484375,0.0,1539.2783203125,1895.4371337890625,0.0,2726.32080078125,0.9064480662345886,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181655764579773,0.2644354104995727,0.2426972687244415,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841017723083,0.4009055197238922,0.3842774033546448,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032907247543335,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245496511459351,0.272130012512207,0.2628794610500335,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992793440818787,0.1525873392820358,0.7117683291435242,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258547067642212,1.0,1.0,0.0,1.0,-2.540724754333496,2.540719509124756,5.191789114178391e-06,1.9632750749588013,0.9019306898117064,0.9019306898117064,0.0,172.6019287109375,160.0,25828.150390625,-0.0,1683.8890380859375,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119950890541077,1.0,0.0,0.0,3.655621290206909,3.6556453704833984,8.916936735658965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.669921875,0.0,1539.2081298828125,1895.4371337890625,0.0,2581.578125,0.9065675735473632,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187979221343994,0.2636096179485321,0.2418378442525863,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557269096375,0.3995378613471985,0.3828594088554382,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019764423370361,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250880002975464,0.2711707055568695,0.2618519365787506,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992118716239929,0.1516644805669784,0.707075834274292,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227937698364258,1.0,1.0,0.0,1.0,-2.527225971221924,2.5272209644317627,5.1366223488003016e-06,1.952763915061951,0.9033657312393188,0.9033657312393188,0.0,170.515625,148.0,25567.923828125,-0.0,1656.0460205078125,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.0242004394531,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801948606967926,1.0,0.0,0.0,3.6587960720062256,3.658820152282715,8.932431683206232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05322265625,0.0,1542.071533203125,1895.4371337890625,0.0,2489.254150390625,0.907176434993744,1.0,0.0,3.0,1.0,0.0
12163020,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7199059724807739,0.2623387575149536,0.2408645302057266,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8224143981933594,0.3977359235286712,0.3813344538211822,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.8003926277160645,0.5069664716720581,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7261493802070618,0.2699247002601623,0.2607624530792236,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.599694013595581,0.1506072580814361,0.702330470085144,284.9179077148437,284.95001220703125,295.0311279296875,286.4537658691406,295.0337219238281,296.9858093261719,284.9031677246094,1.0,0.5190415978431702,1.0,1.0,0.0,1.0,-2.5117762088775635,2.5117712020874023,5.073945885669673e-06,1.940782904624939,0.901503562927246,0.901503562927246,0.0,167.73641967773438,148.0,25884.9296875,-0.0,1622.814453125,1.0,282.1983947753906,283.9110717773437,289.4571533203125,291.2155456542969,293.1499938964844,293.1499938964844,282.1499938964844,35971.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078702688217163,1.0,0.0,0.0,3.659496068954468,3.659520149230957,8.935849677982333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.876953125,0.0,1543.5482177734375,1895.4371337890625,0.0,2543.5947265625,0.9073289036750792,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207496166229248,0.2605732381343841,0.2393662184476852,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235673904418945,0.395425021648407,0.3792575597763061,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205318450928,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271094918251038,0.2683092653751373,0.2592855393886566,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000710129737854,0.1493271291255951,0.6965500116348267,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492731809616089,2.492726802825928,4.997236374038039e-06,1.9260190725326536,0.8998057246208191,0.8998057246208191,0.0,164.6190643310547,151.0,25636.0,-0.0,1583.6490478515625,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118552565574646,1.0,0.0,0.0,3.6568546295166016,3.656878709793091,8.92295417997957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.345703125,0.0,1541.462890625,1895.4371337890625,0.0,2580.288818359375,0.9068484306335448,1.0,0.0,3.0,1.0,0.0
12163140,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7201571464538574,0.2585557997226715,0.2376729249954223,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8231554627418518,0.392831951379776,0.3769533336162567,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.9990000128746032,0.7958523035049438,0.499696135520935,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.7266950011253357,0.2664774656295776,0.2576483786106109,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.5990875363349915,0.1479070484638214,0.6903786659240723,284.6376953125,284.95001220703125,294.91558837890625,286.3954162597656,294.9181823730469,296.9798278808594,284.62213134765625,1.0,0.5117668509483337,1.0,1.0,0.0,1.0,-2.475839853286743,2.475834846496582,4.929398073727498e-06,1.912768840789795,0.8958457112312317,0.8958457112312317,0.0,162.95103454589844,151.0,25934.5546875,-0.0,1553.9764404296875,1.0,281.90106201171875,283.6214904785156,289.470947265625,291.27593994140625,293.1499938964844,293.1499938964844,281.8500061035156,36258.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221570253372192,1.0,0.0,0.0,3.6515653133392334,3.651589155197144,8.897160341803101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.53466796875,0.0,1536.845703125,1895.4371337890625,0.0,2675.564208984375,0.905735194683075,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.71849125623703,0.2563026249408722,0.2357094436883926,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899692893028259,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925511002540588,0.4992040395736694,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252822518348694,0.2644278407096863,0.2557801008224487,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970751047134399,0.1463223695755005,0.6835240721702576,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351602554321,1.0,1.0,0.0,1.0,-2.459264278411865,2.459259510040283,4.863450612901943e-06,1.8998490571975708,0.89225834608078,0.89225834608078,0.0,162.16334533691406,154.0,25698.0546875,-0.0,1528.744873046875,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261225819587708,1.0,0.0,0.0,3.642349243164064,3.6423730850219727,8.852306905282603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.364501953125,0.0,1527.8138427734375,1895.4371337890625,0.0,2712.38134765625,0.903826117515564,1.0,0.0,3.0,1.0,0.0
12163260,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7165430784225464,0.2544764280319214,0.2338436096906662,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8197318911552429,0.3875063359737396,0.3717900812625885,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.9990000128746032,0.7896783351898193,0.4994679391384125,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.723539412021637,0.2626332938671112,0.2539391815662384,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.5946663022041321,0.1448544561862945,0.6766016483306885,284.68084716796875,284.95001220703125,294.80035400390625,286.3373413085937,294.8030090332031,296.9709167480469,284.6916198730469,1.0,0.5073046088218689,1.0,1.0,0.0,1.0,-2.443748712539673,2.443743944168091,4.802047442353796e-06,1.887709617614746,0.8916690945625305,0.8916690945625305,0.0,161.78228759765625,154.0,24892.6015625,-0.0,1506.86376953125,1.0,282.10107421875,283.71923828125,289.2733459472656,290.8815612792969,293.1499938964844,293.1499938964844,282.1499938964844,36392.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81399005651474,1.0,0.0,0.0,3.634406089782715,3.634429931640625,8.813738645585545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.494384765625,0.0,1518.812255859375,1895.4371337890625,0.0,2599.98486328125,0.9021041989326476,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.715029776096344,0.2531227171421051,0.232473537325859,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181516528129578,0.3855180144309997,0.3697526156902313,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.9990000128746032,0.7874367833137512,0.4997880160808563,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611764967441559,0.2524455487728119,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925078392028809,0.14359712600708,0.6706025004386902,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.431033134460449,2.431028366088867,4.751980213768547e-06,1.877737283706665,0.8906614780426025,0.8906614780426025,0.0,161.52252197265625,142.0,24638.75,-0.0,1489.3160400390625,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032997250556946,1.0,0.0,0.0,3.6287319660186768,3.628755807876587,8.786239504843252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.492431640625,0.0,1512.1590576171875,1895.4371337890625,0.0,2501.63232421875,0.900766372680664,1.0,0.0,3.0,1.0,0.0
12163380,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7151444554328918,0.2520012557506561,0.2312765270471573,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8183196783065796,0.3837798237800598,0.3679076135158539,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.785721480846405,0.4969702959060669,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7221162915229797,0.2599066793918609,0.251079112291336,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.5918626189231873,0.1424719244241714,0.6649269461631775,284.87548828125,284.95001220703125,294.68560791015625,286.2796325683594,294.6882629394531,296.9696655273437,284.88702392578125,1.0,0.502308189868927,1.0,1.0,0.0,1.0,-2.4155406951904297,2.4155361652374268,4.691672984336037e-06,1.8657609224319456,0.8916030526161194,0.8916030526161194,0.0,159.64947509765625,142.0,23842.046875,-0.0,1461.72021484375,1.0,282.3981628417969,283.9505310058594,289.1330871582031,290.63555908203125,293.1499938964844,293.1499938964844,282.45001220703125,36232.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856262922286987,1.0,0.0,0.0,3.624460458755493,3.6244843006134033,8.765567258706142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1708984375,0.0,1506.66796875,1895.4371337890625,0.0,2340.7998046875,0.8997867107391357,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.716485321521759,0.2511055171489715,0.2303282767534256,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197661638259888,0.3822874128818512,0.3663414120674133,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849462628364563,0.4920825064182281,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232939004898071,0.2588316202163696,0.2499116063117981,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923755168914795,0.141507863998413,0.6598779559135437,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983154833316803,1.0,1.0,0.0,1.0,-2.39918065071106,2.399175882339477,4.628262558981078e-06,1.853028655052185,0.8919234275817871,0.8919234275817871,0.0,156.75640869140625,145.0,23568.1796875,-0.0,1429.1666259765625,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773740291595459,1.0,0.0,0.0,3.6228630542755127,3.622886657714844,8.757841669648769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.148193359375,0.0,1504.211669921875,1895.4371337890625,0.0,2234.1240234375,0.8993232250213623,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169020771980286,0.2502963840961456,0.2294764667749405,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659321784973,0.3809012770652771,0.3648951947689056,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846716642379761,0.489378422498703,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235881090164185,0.2578524947166443,0.2488633096218109,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921043157577515,0.1406476944684982,0.6554673314094543,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959153831005096,1.0,1.0,0.0,1.0,-2.386603116989136,2.386598587036133,4.57956548416405e-06,1.8431034088134768,0.8941579461097717,0.8941579461097717,0.0,155.04998779296875,145.0,22802.248046875,-0.0,1406.5118408203125,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756811261177063,1.0,0.0,0.0,3.623018741607666,3.623042345046997,8.758594844948675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.29296875,0.0,1503.3980712890625,1895.4371337890625,0.0,2084.662841796875,0.8993109464645386,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170400619506836,0.2496224045753479,0.2288234084844589,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201921582221985,0.379670113325119,0.3636761903762817,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846038341522217,0.4876937866210937,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235807180404663,0.2570004761219024,0.2479985058307647,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.591614305973053,0.1399041712284088,0.6518018841743469,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650165081024,1.0,1.0,0.0,1.0,-2.3768844604492188,2.376879930496216,4.5422052608046215e-06,1.8354798555374143,0.8958407044410706,0.8958407044410706,0.0,153.93324279785156,148.0,22589.994140625,-0.0,1389.960693359375,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467932105064392,1.0,0.0,0.0,3.626220464706421,3.626244306564331,8.774082402851491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.2353515625,0.0,1506.0438232421875,1895.4371337890625,0.0,1997.7730712890625,0.8999032378196716,1.0,0.0,3.0,1.0,0.0
12163620,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7167832851409912,0.2489712685346603,0.2281756997108459,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.8197880983352661,0.3784791529178619,0.3624805808067322,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.9990000128746032,0.7844591736793518,0.4868550598621368,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.723212480545044,0.2561817467212677,0.2471673786640167,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.5908247828483582,0.1392066776752472,0.6484235525131226,285.2729797363281,284.95001220703125,294.4581298828125,286.1656188964844,294.4608154296875,296.9817810058594,285.28533935546875,1.0,0.492685467004776,1.0,1.0,0.0,1.0,-2.368602991104126,2.368598461151123,4.510505277721677e-06,1.828989028930664,0.8994500637054443,0.8994500637054443,0.0,153.26971435546875,148.0,21871.1015625,-0.0,1377.109619140625,1.0,282.9981689453125,284.41748046875,289.0286560058594,290.3884582519531,293.1499938964844,293.1499938964844,283.04998779296875,35740.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321029901504517,1.0,0.0,0.0,3.631436347961426,3.631460189819336,8.799341344456479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.737060546875,0.0,1510.68359375,1895.4371337890625,0.0,1872.7230224609373,0.9010090827941896,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164164185523987,0.2484177500009536,0.2276720255613327,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160725593567,0.377400279045105,0.3614507913589477,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843424677848816,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227040529251099,0.2554420530796051,0.246457040309906,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.589941680431366,0.1385814845561981,0.6455103158950806,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.491718590259552,1.0,1.0,0.0,1.0,-2.36204195022583,2.362037420272827,4.485460522118956e-06,1.823839545249939,0.9025017619132996,0.9025017619132996,0.0,152.9174346923828,151.0,21692.025390625,-0.0,1367.6795654296875,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244289517402649,1.0,0.0,0.0,3.639793634414673,3.639817476272583,8.839888891998271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37939453125,0.0,1518.9686279296875,1895.4371337890625,0.0,1808.6148681640625,0.9027493596076964,1.0,0.0,3.0,1.0,0.0
12163740,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7154883146286011,0.2473667860031128,0.2270087897777557,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8180907964706421,0.3758342862129211,0.3602660596370697,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.78299880027771,0.4870800673961639,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.721712052822113,0.2543579339981079,0.2456423938274383,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.5886075496673584,0.1377683728933334,0.6424400210380554,285.15643310546875,284.95001220703125,294.3456726074219,286.1094970703125,294.3483581542969,296.9887390136719,285.1410217285156,1.0,0.4910579919815063,1.0,1.0,0.0,1.0,-2.355790138244629,2.355785846710205,4.461751814233139e-06,1.818980693817139,0.902307391166687,0.902307391166687,0.0,152.97349548339844,151.0,22080.029296875,-0.0,1360.30419921875,1.0,282.7987670898437,284.2679443359375,289.144775390625,290.6578369140625,293.1499938964844,293.1499938964844,282.75,35677.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345697283744812,1.0,0.0,0.0,3.6461668014526367,3.646190643310547,8.87087310275092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.064453125,0.0,1526.500732421875,1895.4371337890625,0.0,1893.5128173828125,0.904149293899536,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134234309196472,0.2457802146673202,0.2258143424987793,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228214740753,0.3585246503353119,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802132964134216,0.4888046085834503,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902202606201,0.2528657615184784,0.2444308847188949,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863090753555298,0.136681780219078,0.6382677555084229,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567765235901,1.0,1.0,0.0,1.0,-2.347870111465454,2.347865581512451,4.431841716723284e-06,1.812842607498169,0.9022676348686218,0.9022676348686218,0.0,153.55177307128906,154.0,21937.58203125,-0.0,1353.033203125,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432072758674622,1.0,0.0,0.0,3.649552583694458,3.649576425552368,8.887354852049612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.958984375,0.0,1530.960205078125,1895.4371337890625,0.0,1966.978759765625,0.90500146150589,1.0,0.0,3.0,1.0,0.0
12163860,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.71065753698349,0.2439047396183014,0.2243470549583435,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8131135702133179,0.3712950050830841,0.356478214263916,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.7763717174530029,0.4912790656089782,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7172722816467285,0.2511158585548401,0.2429783940315246,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.5833362936973572,0.1353931427001953,0.6332473754882812,284.8863525390625,284.95001220703125,294.2342834472656,286.0540466308594,294.2369384765625,296.98565673828125,284.8699645996094,1.0,0.4901571571826935,1.0,1.0,0.0,1.0,-2.3388478755950928,2.33884334564209,4.397883913043188e-06,1.805842638015747,0.9000316858291626,0.9000316858291626,0.0,154.460205078125,154.0,22306.685546875,-0.0,1345.78857421875,1.0,282.5011901855469,283.984375,289.1759338378906,290.7542419433594,293.1499938964844,293.1499938964844,282.45001220703125,35917.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584481239318848,1.0,0.0,0.0,3.6507568359375,3.650780916213989,8.893221661310236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.130126953125,0.0,1533.396484375,1895.4371337890625,0.0,2098.974853515625,0.9053239822387696,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071070075035095,0.2417663931846618,0.2225661128759384,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096159100532532,0.3685698807239532,0.3540734946727752,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715222835540771,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141075730323792,0.2491167187690735,0.2412429451942443,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796389579772949,0.1338905841112136,0.6272075176239014,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896647453308,1.0,1.0,0.0,1.0,-2.3282995223999023,2.3282952308654785,4.3583572733041365e-06,1.797659158706665,0.8981253504753113,0.8981253504753113,0.0,155.6697540283203,142.0,22139.900390625,-0.0,1337.951416015625,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665440440177917,1.0,0.0,0.0,3.6483755111694336,3.648399353027344,8.881623330125876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,1531.81884765625,1895.4371337890625,0.0,2170.21142578125,0.9049272537231444,1.0,0.0,3.0,1.0,0.0
12163980,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7051324248313904,0.2400016337633133,0.2207740545272827,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8077856302261353,0.3661863505840301,0.3516243696212768,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.7672906517982483,0.4943915009498596,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7123435139656067,0.2473194897174835,0.2394192218780517,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.5771760940551758,0.1324405819177627,0.6204826831817627,284.9318542480469,284.98211669921875,294.1241149902344,285.9994201660156,294.12677001953125,296.97705078125,284.9434509277344,1.0,0.4873315095901489,1.0,1.0,0.0,1.0,-2.3128650188446045,2.3128607273101807,4.300997716200072e-06,1.7857626676559448,0.8987379670143127,0.8987379670143127,0.0,155.16754150390625,142.0,21383.025390625,-0.0,1317.6099853515625,1.0,282.7013244628906,284.0839233398437,288.96337890625,290.36358642578125,293.1499938964844,293.1499938964844,282.75,36037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565266489982605,1.0,0.0,0.0,3.647220373153688,3.647244453430176,8.876000379132165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.9140625,0.0,1530.3614501953125,1895.4371337890625,0.0,2082.17724609375,0.9047061800956726,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049031853675842,0.2386822998523712,0.2193896621465683,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.364238291978836,0.3495828807353973,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643460631370544,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120514512062073,0.245822936296463,0.2378463596105575,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760628581047058,0.131166785955429,0.6142027974128723,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222299098968,1.0,1.0,0.0,1.0,-2.296138525009156,2.2961342334747314,4.2391025090182666e-06,1.7727655172348022,0.8980656862258911,0.8980656862258911,0.0,153.3792266845703,130.0,21129.79296875,-0.0,1290.947998046875,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466035485267639,1.0,0.0,0.0,3.646716833114624,3.646740674972534,8.873549290910887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675537109375,0.0,1529.8525390625,1895.4371337890625,0.0,1996.14013671875,0.9045593738555908,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057709097862244,0.2375902831554412,0.2181951403617859,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525201797485,0.3625251054763794,0.3477404117584228,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.762412965297699,0.4873617887496948,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7127383351325989,0.2444974035024643,0.2364067882299423,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759078860282898,0.1300269365310669,0.6083213686943054,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007045269012,1.0,1.0,0.0,1.0,-2.2784318923950195,2.278427600860596,4.174093646724941e-06,1.7590047121047974,0.8988714814186096,0.8988714814186096,0.0,150.7417449951172,130.0,20357.24609375,-0.0,1260.18701171875,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280907034873962,1.0,0.0,0.0,3.646073818206787,3.646097898483277,8.870420629136788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.659912109375,0.0,1528.9140625,1895.4371337890625,0.0,1839.0958251953125,0.90444016456604,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077502608299255,0.2367231845855713,0.2172523438930511,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107313513755798,0.3610510528087616,0.3461726009845733,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615187764167786,0.4814038872718811,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143925428390503,0.2433524131774902,0.2351594418287277,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767688751220703,0.1290525496006012,0.6031213998794556,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754285514354706,1.0,1.0,0.0,1.0,-2.260515213012696,2.2605111598968506,4.108840130356839e-06,1.745072364807129,0.8986718654632568,0.8986718654632568,0.0,147.37730407714844,118.0,20102.91015625,-0.0,1226.7955322265625,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147610187530518,1.0,0.0,0.0,3.646567106246948,3.6465911865234375,8.87282112671528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.058837890625,0.0,1529.3470458984375,1895.4371337890625,0.0,1729.1341552734375,0.9024996161460876,1.0,0.0,3.0,1.0,0.0
12164220,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.7102892994880676,0.2357826977968216,0.2163101434707641,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.8134098052978516,0.3595177829265594,0.3446191847324371,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.9990000128746032,0.7610483169555664,0.4743990898132324,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.7165828347206116,0.2421756982803344,0.2339293658733368,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.5782719254493713,0.1281197518110275,0.5982165932655334,285.21905517578125,285.25018310546875,293.90789794921875,285.89288330078125,293.9105834960937,296.9777526855469,285.22216796875,1.0,0.4703908860683441,1.0,1.0,0.0,1.0,-2.2417356967926025,2.241731643676758,4.041050942760194e-06,1.7304813861846924,0.8982391953468323,0.8982391953468323,0.0,143.54043579101562,118.0,19676.765625,-0.0,1191.0992431640625,1.0,283.1319274902344,284.42059326171875,288.7726745605469,290.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,35763.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034490704536438,1.0,0.0,0.0,3.632431983947754,3.632455825805664,8.804166782283573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.188720703125,0.0,1511.948974609375,1895.4371337890625,0.0,1638.078369140625,0.9008333683013916,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131761908531189,0.2347834706306457,0.2153195887804031,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334318637848,0.3430253267288208,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609876394271851,0.4665749967098236,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615700721741,0.240964651107788,0.2326715886592865,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.580266535282135,0.1272153407335281,0.593449056148529,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554491043091,1.0,1.0,0.0,1.0,-2.221997261047364,2.2219932079315186,3.970438228861895e-06,1.7151403427124023,0.8970299363136292,0.8970299363136292,0.0,139.35406494140625,121.0,19424.1328125,-0.0,1153.5579833984375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965018510818481,1.0,0.0,0.0,3.625211954116821,3.625235795974731,8.76920239534229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96435546875,0.0,1503.5499267578125,1895.4371337890625,0.0,1583.256591796875,0.8961487412452698,1.0,0.0,3.0,1.0,0.0
12164340,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7145581245422363,0.2336559742689132,0.2142823040485382,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8180608749389648,0.3562242090702057,0.3413873314857483,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.9990000128746032,0.7609156966209412,0.4616096317768097,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7203472852706909,0.2396634072065353,0.2313984930515289,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.5809762477874756,0.1262958943843841,0.5889413952827454,285.2122802734375,285.3812866210937,293.8021850585937,285.8411560058594,293.80487060546875,296.98126220703125,285.2106628417969,1.0,0.4613263607025146,1.0,1.0,0.0,1.0,-2.2058675289154053,2.20586371421814,3.913030923285987e-06,1.7024873495101929,0.8951395750045776,0.8951395750045776,0.0,136.62271118164062,121.0,19188.248046875,-0.0,1125.9073486328125,1.0,283.1495361328125,284.4250793457031,288.7872619628906,290.07037353515625,293.1499938964844,293.1499938964844,283.1499938964844,35306.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927911043167114,1.0,0.0,0.0,3.5974433422088623,3.5974667072296143,8.635375365884101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.838623046875,0.0,1470.3629150390625,1895.4371337890625,0.0,1554.33251953125,0.8921276926994324,1.0,0.0,3.0,1.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149538993835449,0.0,0.2131735533475875,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185393810272217,0.0,0.3396763801574707,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444595336914,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206091284751892,0.0,0.2300772964954376,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808095932006836,0.0,0.5844811201095581,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732406616211,2.1917285919189453,3.86320061807055e-06,1.6914650201797483,0.0,0.0,0.0,134.78700256347656,60.0,18980.94140625,-0.0,1104.0423583984375,0.0,283.1499328613281,284.4178466796875,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804243087768555,3.5804476737976074,8.553863608540269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0450439453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.4146277010440826,0.0,0.001602886011824,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.4146277010440826,0.0,0.0016879211179912,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.4146277010440826,0.0,0.0012466935440897,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.4146277010440826,0.0,0.0016879168106243,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.008006677031517,285.268798828125,294.1499938964844,293.6981201171875,285.791015625,293.7271423339844,296.5972595214844,284.6163024902344,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0170811135321855,0.017191307619214,-0.000110194341687,-0.0215024445205926,0.0,0.0,0.0,-0.0900084152817726,60.0,1229.0460205078125,-0.0,-1.9893073840648867e-05,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,2.301938366144896e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.624947540365358e-12,9.625376017063925e-12,1.829229026397113e-17,2.9811117463474075e-10,2.9811084156783347e-10,3.2172802142978847e-16,0.0,0.0,-0.0,0.0,0.0,5.042078777582127e-20,1.305524685131724e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0008600918808951,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0013275833334773,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0020153250079602,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0009260836523026,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0025407278444617,285.26092529296875,294.1499938964844,293.6464233398437,285.7675170898437,293.7199401855469,296.0694580078125,284.2890930175781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091229751706123,0.0109407948330044,-0.0018178197788074,-0.0255784522742033,0.0,0.0,0.0,-0.0490515679121017,60.0,513.435791015625,-0.0,-5.777210844826186e-06,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04596533690157e-28,3.598906805431194e-28,4.106747971236152e-31,2.263691622429208e-18,2.262080894981414e-18,1.610674840237836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0001219859550474,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001406171795679,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001336877758149,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001290439831791,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0005587377236224,285.2576599121094,294.1499938964844,293.5948791503906,285.7451171875,293.7172546386719,295.4621887207031,284.1622009277344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013010968687012,0.0053300471045076,-0.0040289503522217,-0.0293440986424684,0.0,0.0,0.0,-0.0105266189202666,60.0,202.46583557128903,-0.0,-1.1541564504113921e-07,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0586431547388624e-39,-1.4211282388934776e-39,-3.2884411192156915e-40,1.2699520575386936e-20,1.026125708587057e-20,2.438263085619584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001005527665256,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001061959774233,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.919322524685413e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001059018177329,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0005009938613511,285.25640869140625,294.1499938964844,293.5435485839844,285.72381591796875,293.7157897949219,294.9729919433594,284.1271057128906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715530952438,0.0014258581213653,-0.0003543050552252,-0.0330460742115974,0.0,0.0,0.0,-0.0110530536621809,60.0,78.20071411132812,-0.0,-7.828757020433842e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.214345313998207e-21,-4.728430953230199e-21,-4.485914360768009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.9950993899256e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001052571387845,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.77512468630448e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001052533916663,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0004992578178644,285.2551574707031,294.1499938964844,293.49237060546875,285.7035522460937,293.7138977050781,294.5978088378906,284.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651985649019,6.387917039774038e-08,0.0010651346528902,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.63917541503906,-0.0,-7.734903562095496e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38563390090134e-21,-4.694172831952789e-21,-4.69146106894855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
