time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.990433318307625e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001052047373377,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,7.770453521516174e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001052040970535,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004990383749827,285.2538757324219,294.1499938964844,293.4413757324219,285.6842956542969,293.7115783691406,294.3071594238281,284.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.198373794555664,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387523330054426e-21,-4.6937935728731074e-21,-4.693729757181319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.9863282230217e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.000105161423562,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.76723463786766e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001051608633133,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0004988336004316,285.25250244140625,294.1499938964844,293.3905334472656,285.666015625,293.7087707519531,294.07879638671875,284.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641810949891,1.3369047202616002e-08,0.0010641677072271,-0.0340638048946857,0.0,0.0,0.0,-0.0114404214546084,60.0,10.155961036682127,-0.0,-7.721300221419369e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387568566494175e-21,-4.693784283247088e-21,-4.693784283247088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.982226038118824e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001051182189257,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,7.764043402858078e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.000105117658677,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004986287094652,285.2510986328125,294.1499938964844,293.33990478515625,285.64862060546875,293.7055053710937,293.8963623046875,284.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.9355034828186035,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693784283247088e-21,-4.693783879350304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.978112211683764e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001050748978741,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,7.76084343669936e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001050743449013,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004984232946299,285.2496337890625,294.1499938964844,293.2894287109375,285.63214111328125,293.7018127441406,293.7481994628906,284.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633036727085,1.3266434173431207e-08,0.0010632904013618,-0.0337953716516494,0.0,0.0,0.0,-0.0113895526155829,60.0,7.108953475952148,-0.0,-7.7085722693937e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783879350304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.973988926503809e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001050314749591,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.757636194583029e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001050309292622,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004982173559255,285.24810791015625,294.1499938964844,293.2391357421875,285.6164855957031,293.6976928710937,293.62506103515625,284.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.76878547668457,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.969856182578952e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001049879501806,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,7.754420948913321e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001049874044838,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004980109515599,285.2465209960937,294.1499938964844,293.18902587890625,285.60162353515625,293.693115234375,293.52105712890625,284.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624218266457,1.316332109979612e-08,0.0010624086717143,-0.0335256196558475,0.0,0.0,0.0,-0.01133843511343,60.0,6.621241092681885,-0.0,-7.695792447748317e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.965713979909196e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001049443235388,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.751198427285999e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001049437851179,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004978040815331,285.2449035644531,294.1499938964844,293.1390991210937,285.5875244140625,293.6881103515625,293.4310302734375,284.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533697605133057,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.961563046090303e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001049006095854,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.747969357296824e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0001049000711645,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0004975967458449,285.2432556152344,294.1499938964844,293.0893249511719,285.5741577148437,293.68267822265625,293.3513488769531,284.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615362552925,1.3059751502453313e-08,0.0010615231003612,-0.0332546643912792,0.0,0.0,0.0,-0.0112870912998914,60.0,6.46712064743042,-0.0,-7.682966440825113e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.957404108718038e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001048568083206,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.744733738945797e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0001048562771757,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0004973890027031,285.2415466308594,294.1499938964844,293.03973388671875,285.5614624023437,293.6768493652344,293.2793273925781,284.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408492565155029,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.953236440196632e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001048129197442,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.741492299828678e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001048123885993,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0004971808521077,285.23980712890625,294.1499938964844,292.9903259277344,285.5494384765625,293.67059326171875,293.2133483886719,284.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353524684906006,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.949061495717616e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0001047689511324,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,7.738244312349707e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001047684272634,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004969723522663,285.238037109375,294.1499938964844,292.94110107421875,285.5379943847656,293.6639404296875,293.1517028808594,284.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299906253814697,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.944880002876744e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001047249097609,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.734991231700405e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0001047243931679,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004967635031789,285.2362365722656,294.1499938964844,292.8920593261719,285.5271301269531,293.6568908691406,293.0934143066406,284.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597546352073,1.2851414155079512e-08,0.0010597417131066,-0.0327095985412597,0.0,0.0,0.0,-0.0111838104203343,60.0,6.247116565704346,-0.0,-7.657199319055509e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.940691234078258e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0001046808029059,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.731733057880774e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0001046802790369,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0004965543048456,285.234375,294.1499938964844,292.8431701660156,285.51678466796875,293.64947509765625,293.03759765625,284.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194958686828613,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.936496644513682e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001046366232912,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.728469790890813e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001046361066983,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0004963447572663,285.2325134277344,294.1499938964844,292.79449462890625,285.5069580078125,293.6416320800781,292.9837341308594,284.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588594013825,1.2746730781998394e-08,0.0010588465956971,-0.0324357077479362,0.0,0.0,0.0,-0.011131914332509,60.0,6.143363952636719,-0.0,-7.64426815180741e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.000104592385469,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.725201430730522e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.000104591868876,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004961349768564,285.2306213378906,294.1499938964844,292.7459716796875,285.49755859375,293.6334228515625,292.93133544921875,284.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092301845550537,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.928089275490493e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.000104548089439,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.721929432591423e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.000104547580122,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004959248472005,285.2286682128906,294.1499938964844,292.6976013183594,285.4886169433594,293.6248474121094,292.880126953125,284.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579617228358,1.2641756086395617e-08,0.0010579490335658,-0.0321610495448112,0.0,0.0,0.0,-0.0110798738896846,60.0,6.041762351989746,-0.0,-7.63131211556356e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001045037352014,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,7.718653796473518e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001045032331603,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0004957145429216,285.22674560546875,294.1499938964844,292.6494445800781,285.48004150390625,293.61590576171875,292.829833984375,284.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991735935211182,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.919661533785984e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0001044593300321,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,7.715373794781044e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.000104458827991,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004955039476044,285.2247619628906,294.1499938964844,292.6014404296875,285.4718017578125,293.6065979003906,292.7802429199219,284.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570618323981,1.2536529148121645e-08,0.0010570492595434,-0.0318857245147228,0.0,0.0,0.0,-0.0110277086496353,60.0,5.94221830368042,-0.0,-7.618335473580373e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.915441478369758e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.000104414881207,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.712090155109763e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001044143864419,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004952931194566,285.2227783203125,294.1499938964844,292.5536499023437,285.4638977050781,293.596923828125,292.73126220703125,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893200397491455,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.9112163297832e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001043703960021,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,7.708804332651198e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.000104369901237,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0004950821166858,285.22076416015625,294.1499938964844,292.5060119628906,285.456298828125,293.5868835449219,292.6827697753906,284.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844679355621338,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.9069882708136e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001043258598656,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,7.705514872213826e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0001043253723764,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.000494870939292,285.2187194824219,294.1499938964844,292.4585266113281,285.44891357421875,293.5765075683594,292.6347045898437,284.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796646118164063,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.90275657386519e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001042813019012,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,7.702223228989169e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.000104280814412,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004946595872752,285.2166748046875,294.1499938964844,292.4112548828125,285.4417419433594,293.5657958984375,292.5870056152344,284.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552569292485,1.2325462428464108e-08,0.0010552445892244,-0.0313334465026855,0.0,0.0,0.0,-0.0109230736270546,60.0,5.749094009399414,-0.0,-7.592340978135327e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.898521966533735e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.698928675381467e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001042362200678,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004944481188431,285.2146301269531,294.1499938964844,292.3641357421875,285.4347839355469,293.5547180175781,292.5395812988281,284.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.70201301574707,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.894284448819236e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0001041920768329,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,7.695632666582242e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0001041915966197,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.000494236475788,285.2125549316406,294.1499938964844,292.31719970703125,285.4279479980469,293.5433349609375,292.4924621582031,284.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543523821979,1.2219692813175698e-08,0.0010543401585891,-0.0310566797852516,0.0,0.0,0.0,-0.0108706392347812,60.0,5.65540075302124,-0.0,-7.579331651186294e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.89004474831745e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.000104147431557,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,7.692334474995732e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001041469513438,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0004940247163176,285.2104797363281,294.1499938964844,292.2704467773437,285.4212341308594,293.5316162109375,292.4455871582031,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609244346618652,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.885803592624144e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001041027571773,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.6890348282177e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.00010410228424,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004938128404319,285.2083740234375,294.1499938964844,292.223876953125,285.4145812988281,293.51959228515625,292.39898681640625,284.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534469038248,1.2113809511049569e-08,0.0010534347966313,-0.0307796094566583,0.0,0.0,0.0,-0.0108181489631533,60.0,5.563541412353516,-0.0,-7.566318771523586e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.881560254143552e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.685733726248145e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001040576025843,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0004936009063385,285.206298828125,294.1499938964844,292.1774597167969,285.40802001953125,293.5072326660156,292.3525695800781,284.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518279075622559,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.877315460471436e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.000104013364762,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.682431896682829e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001040128991007,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0004933889140374,285.2041931152344,294.1499938964844,292.1312561035156,285.4014587402344,293.4945678710937,292.3063659667969,284.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525407269597,1.2007845384687243e-08,0.0010525287361815,-0.0305023174732923,0.0,0.0,0.0,-0.0107656177133321,60.0,5.473453521728516,-0.0,-7.553307312946347e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.8730692116078e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0001039686540025,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,7.679129339521751e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0001039681883412,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004931768635287,285.2020568847656,294.1499938964844,292.085205078125,285.3948669433594,293.4815979003906,292.2603759765625,284.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429052829742432,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,9.86882296274416e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.000103923928691,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.675826054764912e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001039234703057,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004929647548124,285.199951171875,294.1499938964844,292.0393371582031,285.38824462890625,293.4682922363281,292.214599609375,284.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385073184967041,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.864575986284764e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0001038792033796,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.672522042412311e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0001038787449942,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0004927525878883,285.19781494140625,294.1499938964844,291.9936218261719,285.3815612792969,293.4547119140625,292.16900634765625,284.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341503143310547,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.860328282229602e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0001038344780681,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.66921803005971e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001038340196828,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.000492540479172,285.1957092285156,294.1499938964844,291.9481201171875,285.374755859375,293.4408569335937,292.12359619140625,284.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507273254916,1.179579278698384e-08,0.0010507155675441,-0.0299473889172077,0.0,0.0,0.0,-0.0106604946777224,60.0,5.298337459564209,-0.0,-7.527302869902996e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.856081305770203e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.66591401770711e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001037892943713,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004923283122479,285.1935729980469,294.1499938964844,291.9027709960937,285.3678283691406,293.4266967773437,292.078369140625,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255565643310547,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.851834329310805e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0001037450201692,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.662610005354509e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001037445763358,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0004921162035316,285.19146728515625,294.1499938964844,291.85760498046875,285.3607482910156,293.4122314453125,292.0333251953125,284.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498206829652,1.1689762047240038e-08,0.0010498089250177,-0.0296699050813913,0.0,0.0,0.0,-0.0106079308316111,60.0,5.213183879852295,-0.0,-7.514316990864246e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.847588080447169e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0001037003021338,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,7.659307448193431e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0001036998583003,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0004919041530229,285.1893310546875,294.1499938964844,291.8126220703125,285.3534545898437,293.39752197265625,291.9884948730469,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171180725097656,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.843342559179292e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001036555913742,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,7.656004891032353e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001036551548168,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004916921025142,285.18719482421875,294.1499938964844,291.767822265625,285.345947265625,293.38250732421875,291.9438171386719,284.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489141568541,1.1583765946454605e-08,0.0010489026317372,-0.0293925032019615,0.0,0.0,0.0,-0.0105553846806287,60.0,5.129553318023682,-0.0,-7.50134674376568e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.839098493102938e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.652703061467037e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001036104586091,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0004914801102131,285.1850891113281,294.1499938964844,291.7231750488281,285.33819580078125,293.36724853515625,291.8993225097656,284.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088289737701416,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.834855882218108e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001035662135109,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.649402687093243e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001035657769534,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0004912681761197,285.1829528808594,294.1499938964844,291.6787109375,285.3301696777344,293.3517150878906,291.8550109863281,284.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480082128196,1.1477829353623292e-08,0.0010479968041181,-0.0291152503341436,0.0,0.0,0.0,-0.0105028674006462,60.0,5.047385692596436,-0.0,-7.488394970778246e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.8306147265248e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0001035215464071,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.646103767910972e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001035211171256,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004910563584417,285.18084716796875,294.1499938964844,291.6344299316406,285.3218078613281,293.3359069824219,291.8108825683594,284.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.006833553314209,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
