time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.826375026023015e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001034769011312,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.642805576324463e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001034764718497,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0004908445989713,285.1787414550781,294.1499938964844,291.59033203125,285.3131408691406,293.3198547363281,291.7669372558594,284.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966628074645996,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.822138235904276e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001034322849591,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,7.639509567525238e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001034318556776,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004906329559162,285.1766052246094,294.1499938964844,291.5464172363281,285.3040771484375,293.3035583496094,291.7231750488281,284.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.926763534545898,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.81790290097706e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001033876833389,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.636215741513297e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001033872613334,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0004904214874841,285.1745300292969,294.1499938964844,291.5026550292969,285.2946472167969,293.2869873046875,291.6795959472656,284.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461987694725,1.1266236832341292e-08,0.0010461874771863,-0.0285614598542451,0.0,0.0,0.0,-0.0103979716077446,60.0,4.887231826782227,-0.0,-7.462558215820536e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.813671204028652e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001033431180985,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.632923370692879e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.000103342696093,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004902100772596,285.17242431640625,294.1499938964844,291.4590759277344,285.2847900390625,293.2701721191406,291.6361694335937,284.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848023414611816,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.809441689867526e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.000103298574686,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,7.629633182659745e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001032981599564,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0004899988416582,285.1703186035156,294.1499938964844,291.4156799316406,285.27447509765625,293.2531433105469,291.5929260253906,284.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452956194058,1.1160627977346849e-08,0.0010452845599502,-0.0282850470393896,0.0,0.0,0.0,-0.0103456173092126,60.0,4.809138774871826,-0.0,-7.449679628734884e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.805215086089448e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001032540676533,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,7.626345905009657e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001032536529237,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004897877224721,285.1682434082031,294.1499938964844,291.3724670410156,285.2637023925781,293.23583984375,291.54986572265625,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.770565986633301,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.800992120290176e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001032095970003,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,7.623060810146853e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0001032091822708,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0004895768361166,285.1661682128906,294.1499938964844,291.3294372558594,285.25244140625,293.21832275390625,291.50701904296875,284.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443938663229,1.1055173665397431e-08,0.0010443828068673,-0.0280090309679508,0.0,0.0,0.0,-0.0102933393791317,60.0,4.732306480407715,-0.0,-7.436830884444134e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.619778625667095e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001031647479976,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004893660661764,285.1640930175781,294.1499938964844,291.2865600585937,285.2406616210937,293.2005920410156,291.4642944335937,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694346904754639,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.792557102628052e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0001031207575579,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.616499351570383e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.0001031203501042,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004891554708592,285.1620483398437,294.1499938964844,291.2438659667969,285.2283020019531,293.1826171875,291.4217834472656,284.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434935102239,1.0949896100953538e-08,0.0010434825671836,-0.0277334712445735,0.0,0.0,0.0,-0.0102411489933729,60.0,4.6566901206970215,-0.0,-7.42401482511923e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001030764033203,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.613222260260954e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001030760031426,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004889451083727,285.1600036621094,294.1499938964844,291.20135498046875,285.21539306640625,293.1644287109375,291.3794250488281,284.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619322776794434,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.78413736447692e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0001030320927384,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.609949534526095e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001030316925607,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0004887349787168,285.157958984375,294.1499938964844,291.1590270996094,285.20184326171875,293.1460266113281,291.3372802734375,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582247257232666,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.779933316167444e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001029878185363,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,7.606679719174281e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001029874256346,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0004885250236839,285.15594482421875,294.1499938964844,291.11688232421875,285.1877136230469,293.1274108886719,291.2952880859375,284.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545454978942871,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.7757343610283e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0001029436025419,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.603412814205512e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001029432023642,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0004883152432739,285.1539306640625,294.1499938964844,291.07489013671875,285.1728820800781,293.10858154296875,291.25347900390625,284.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416981531307,1.073995115064008e-08,0.0010416874429211,-0.0271839294582605,0.0,0.0,0.0,-0.0101370699703693,60.0,4.508942127227783,-0.0,-7.39848999842252e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.771540499059483e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0001028994302032,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,7.600150274811313e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001028990373015,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004881057539023,285.15191650390625,294.1499938964844,291.0330810546875,285.15740966796875,293.08953857421875,291.2118530273437,284.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472700119018555,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.767351002665237e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001028553087962,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.59689137339592e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001028549158945,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004878964973613,285.1499328613281,294.1499938964844,290.991455078125,285.1412353515625,293.0702819824219,291.1703796386719,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408033849671,1.0635322844620989e-08,0.0010407927911728,-0.0269100498408079,0.0,0.0,0.0,-0.0100852018222212,60.0,4.436733245849609,-0.0,-7.385786204849867e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.763165871845558e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.593636109959334e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001028108526952,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0004876875027548,285.14794921875,294.1499938964844,290.95001220703125,285.1242980957031,293.0508728027344,291.1291198730469,284.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401030540466309,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.758986561791971e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001027672260534,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,7.590385212097317e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001027668404276,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0004874787700828,285.1459655761719,294.1499938964844,290.9106750488281,285.10760498046875,293.03125,291.0881652832031,284.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399108286947,1.0530946781273089e-08,0.0010399002349004,-0.0266368277370929,0.0,0.0,0.0,-0.0100334584712982,60.0,4.365889072418213,-0.0,-7.373123622755885e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0001027232719934,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.587138679809868e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0001027228863677,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004872702702414,285.1440124511719,294.1499938964844,290.87530517578125,285.0921325683594,293.0114440917969,291.0481872558594,284.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332479000091553,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.75064467638731e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0001026793761411,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.583895785501227e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001026789905154,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004870620905421,285.1420593261719,294.1499938964844,290.8437805175781,285.0777893066406,292.9915771484375,291.0097351074219,284.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390204843133,1.0426842500521616e-08,0.0010390101233497,-0.0263643078505992,0.0,0.0,0.0,-0.0099818492308259,60.0,4.301547527313232,-0.0,-7.360504383768784e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.746482101036236e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001026355384965,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.580657984362915e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0001026351601467,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004868541727773,285.14013671875,294.1499938964844,290.8159484863281,285.0645751953125,292.9715881347656,290.9732360839844,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273298740386963,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.742325346451251e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0001025917590595,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.577424548799172e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0001025913879857,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004866465460509,285.1382141113281,294.1499938964844,290.7916564941406,285.052490234375,292.9515686035156,290.9390563964844,284.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.247778415679932,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.73817441263236e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0001025480451062,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.574195478809997e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001025476740323,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004864392394665,285.1363220214844,294.1499938964844,290.77081298828125,285.0414733886719,292.9315185546875,290.9073791503906,284.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224889755249023,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.734030027175322e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001025044039124,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.570971501991153e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001025040328386,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0004862322239205,285.1344299316406,294.1499938964844,290.7532653808594,285.031494140625,292.9114990234375,290.8783569335937,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372474789619,1.0219510571118915e-08,0.0010372372344136,-0.0258215479552745,0.0,0.0,0.0,-0.0098790656775236,60.0,4.204545021057129,-0.0,-7.335405172170796e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001024608209263,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.567752618342638e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0001024604571284,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004860255285166,285.1325378417969,294.1499938964844,290.73883056640625,285.0224914550781,292.8915100097656,290.85205078125,284.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186618328094482,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.72575944615528e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001024173106998,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,7.564538827864453e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001024169469019,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0004858191532548,285.13067626953125,294.1499938964844,290.7274475097656,285.01446533203125,292.8716125488281,290.8285217285156,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363649344071,1.0116314008712381e-08,0.0010363548062741,-0.0255513899028301,0.0,0.0,0.0,-0.0098279071971774,60.0,4.1710710525512695,-0.0,-7.322928041730847e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001023738659569,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.561330130556598e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.000102373502159,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004856130981352,285.1288452148437,294.1499938964844,290.71893310546875,285.0073547363281,292.851806640625,290.8077697753906,284.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157750129699707,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.717516513774171e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0001023304939735,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.558126526419073e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0001023301374516,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0004854074213653,285.1269836425781,294.1499938964844,290.7131652832031,285.0010986328125,292.8321533203125,290.7898254394531,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354853002354,1.0013451401391649e-08,0.0010354752885177,-0.0252820961177349,0.0,0.0,0.0,-0.0097769135609269,60.0,4.146592617034912,-0.0,-7.310502070367876e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.554928015451878e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001022868382278,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004852020647376,285.12518310546875,294.1499938964844,290.7099914550781,284.9956970214844,292.8126220703125,290.7745666503906,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137457370758057,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.709300502436236e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0001022439755615,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.551735325250775e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001022436190396,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004849970573559,285.1233825683594,294.1499938964844,290.70928955078125,284.9910583496094,292.7932434082031,290.7619934082031,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346085764467,9.91093429547618e-09,0.0010345986811444,-0.025013705715537,0.0,0.0,0.0,-0.0097260922193527,60.0,4.1302900314331055,-0.0,-7.298127968624615e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.705203410703688e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,7.548548455815762e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000102200472611,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004847923992201,285.12158203125,294.1499938964844,290.7109069824219,284.9871826171875,292.7740783691406,290.7519836425781,284.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124935150146484,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.701113594928756e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001021577554638,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,7.54536667955108e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001021574062178,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004845881194341,285.11981201171875,294.1499938964844,290.7147521972656,284.9840087890625,292.755126953125,290.7445678710937,284.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121379375457764,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.697031055111438e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001021147618303,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,7.54219145164825e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.0001021144125843,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.000484384217998,285.1180725097656,294.1499938964844,290.7206420898437,284.9814758300781,292.7364196777344,290.7395324707031,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119435787200928,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.692955791251734e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0001020718482322,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,7.53902131691575e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0001020715062622,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0004841806658077,285.1163024902344,294.1499938964844,290.7284545898437,284.9795837402344,292.71795654296875,290.73681640625,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328645585104,9.706992543101478e-09,0.0010328548960387,-0.0244797673076391,0.0,0.0,0.0,-0.0096249897032976,60.0,4.119018077850342,-0.0,-7.27354390051005e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.688888530945404e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001020290146698,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.535857730545104e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001020286726998,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0004839775210712,285.1145935058594,294.1499938964844,290.7380676269531,284.97821044921875,292.6997375488281,290.7362060546875,284.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.119987487792969,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.684829274192452e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001019862611428,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.532699964940548e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001019859264488,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004837747546844,285.1128845214844,294.1499938964844,290.7492980957031,284.9773864746094,292.6817932128906,290.7377624511719,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319973807781,9.605592765637994e-09,0.0010319878347218,-0.0242142844945192,0.0,0.0,0.0,-0.0095747206360101,60.0,4.1223578453063965,-0.0,-7.26133535522422e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.680777293397114e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.529548020102084e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001019432602333,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004835723957512,285.1111755371094,294.1499938964844,290.7620849609375,284.9770202636719,292.66412353515625,290.7411499023437,284.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125875949859619,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.676734043750912e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001019010087475,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.526402623625472e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001019006740534,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004833704151678,285.1094970703125,294.1499938964844,290.7762145996094,284.97705078125,292.6467590332031,290.7465209960937,284.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311335790902,9.504588227571276e-09,0.0010311241494491,-0.023949833586812,0.0,0.0,0.0,-0.0095246490091085,60.0,4.13062858581543,-0.0,-7.249185074442721e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.672698070062324e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.000101858517155,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.523263775510713e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.000101858182461,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004831688420381,285.1078491210937,294.1499938964844,290.7916259765625,284.9774780273437,292.6296691894531,290.75347900390625,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136324405670166,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.668670827522874e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001018161055981,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.520130748162046e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.000101815770904,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004829677054658,285.106201171875,294.1499938964844,290.80810546875,284.9782409667969,292.6129455566406,290.76220703125,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302733862772,9.4039913633992e-09,0.0010302639566361,-0.0236864425241947,0.0,0.0,0.0,-0.009474778547883,60.0,4.143044471740723,-0.0,-7.237094479251027e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
