time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.66465231613256e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0001017737813526,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.517004996770993e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001017734539345,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0004827669763471,285.1045837402344,294.1499938964844,290.8255920410156,284.97930908203125,292.59649658203125,290.77227783203125,284.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150515079498291,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.660641808295622e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001017315444187,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.513885066146031e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001017312242765,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0004825666546821,285.1029663085937,294.1499938964844,290.8438720703125,284.9805908203125,292.5804138183594,290.7838439941406,284.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.158805847167969,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.656640031607822e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0001016894020722,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.510772411478683e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.00010168908193,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0004823667695745,285.1013488769531,294.1499938964844,290.8628845214844,284.9820556640625,292.5646667480469,290.7966613769531,284.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388476957778e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.167709827423096,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.652646986069158e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0001016473470372,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.507666305173188e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.000101647026895,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004821673210244,285.09979248046875,294.1499938964844,290.8824462890625,284.98370361328125,292.5492248535156,290.810546875,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285635944455,9.204063289303122e-09,0.0010285543976351,-0.0231629610061645,0.0,0.0,0.0,-0.0093756662681698,60.0,4.17713737487793,-0.0,-7.213093766722525e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.64866194408387e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001016053865896,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.504566747229546e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001016050664475,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0004819682799279,285.09820556640625,294.1499938964844,290.90240478515625,284.9854431152344,292.5341186523437,290.8252868652344,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.186950206756592,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.64468636084348e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001015635207295,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.501474465243518e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001015632078633,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004817697335965,285.0966796875,294.1499938964844,290.9226989746094,284.9872741699219,292.51934814453125,290.8410339355469,284.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277142282575,9.104750731125932e-09,0.0010277051478624,-0.0229029208421707,0.0,0.0,0.0,-0.0093264328315854,60.0,4.197171688079834,-0.0,-7.20118720209939e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.640719508752228e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.498388004023582e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0001015214293147,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.000481571565615,285.0951538085937,294.1499938964844,290.943115234375,284.9891052246094,292.5048828125,290.8573913574219,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207592010498047,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.636762115405872e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001014800654957,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.495310273952782e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0001014797526295,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0004813739215023,285.0936279296875,294.1499938964844,290.9635314941406,284.9909362792969,292.49078369140625,290.8744506835937,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268688201904,9.005883150337013e-09,0.0010268597397953,-0.0226440411061048,0.0,0.0,0.0,-0.0092774201184511,60.0,4.218191146850586,-0.0,-7.189343165237005e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.632812725612894e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001014384761219,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.492237637052312e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001014381632558,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004811766557395,285.0921325683594,294.1499938964844,290.9838562011719,284.9927062988281,292.4769592285156,290.89190673828125,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228819847106934,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.628873522160576e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001013969958876,299.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.48917373130098e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0001013966902974,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004809799138456,285.09063720703125,294.1499938964844,291.00390625,284.9943542480469,292.4635009765625,290.9097900390625,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260271374136,8.90747031689898e-09,0.0010260182898491,-0.0223863460123538,0.0,0.0,0.0,-0.0092286318540573,60.0,4.239401340484619,-0.0,-7.17756307722084e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.624943049857392e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001013555956888,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.4861163739115e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001013552900985,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004807835503015,285.08917236328125,294.1499938964844,291.0235900878906,284.99591064453125,292.4503173828125,290.9278564453125,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249851226806641,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.621022763894872e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001013143119052,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.483067020075396e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.000101314013591,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004805877397302,285.0877380371094,294.1499938964844,291.042724609375,284.99725341796875,292.4374694824219,290.9460754394531,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.260025024414063,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.617110481485724e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001012731154332,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.480024214601144e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.000101272817119,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004803923657163,285.0863037109375,294.1499938964844,291.0611877441406,284.9983825683594,292.4249267578125,290.9642333984375,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.269859313964844,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.613208385417238e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001012320281006,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.476988685084507e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001012317225104,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0004801974573638,285.0848999023437,294.1499938964844,291.078857421875,284.999267578125,292.41265869140625,290.98223876953125,284.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243558790534,8.712036425606584e-09,0.0010243471479043,-0.0218745898455381,0.0,0.0,0.0,-0.0091317472979426,60.0,4.279266834259033,-0.0,-7.154199010983575e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.609315020497888e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001011910208035,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.473960431525484e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001011907297652,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004800029855687,285.08349609375,294.1499938964844,291.0955810546875,284.9998779296875,292.400634765625,291.0000305175781,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288223743438721,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.60543329711072e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001011501444736,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.470940181519836e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001011498461593,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004798090958502,285.0821228027344,294.1499938964844,291.1112365722656,285.0001525878906,292.3888854980469,291.017333984375,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235263034701,8.615037572212714e-09,0.0010235176887363,-0.0216205846518278,0.0,0.0,0.0,-0.00908366125077,60.0,4.296428203582764,-0.0,-7.14261645384795e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.601558849681167e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001011093409033,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.467926479876041e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.000101109049865,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004796155844815,285.08074951171875,294.1499938964844,291.12567138671875,285.00006103515625,292.3773498535156,291.03424072265625,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.3040385246276855,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.59769677137956e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001010686683002,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.464922236977145e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001010683772619,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004794226551894,285.07940673828125,294.1499938964844,291.1387634277344,284.9995422363281,292.3661193847656,291.0503845214844,284.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227009188383,8.51852011152232e-09,0.0010226924205198,-0.021367834880948,0.0,0.0,0.0,-0.009035812690854,60.0,4.310676097869873,-0.0,-7.131101398272224e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.593841969035566e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001010280757327,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.46192381484434e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001010277846944,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0004792301333509,285.0780639648437,294.1499938964844,291.1503601074219,284.9986267089844,292.35504150390625,291.0658874511719,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.31655740737915,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.589998808223754e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001009876068565,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.458934851456434e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0001009873158182,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004790381644852,285.0767517089844,294.1499938964844,291.16033935546875,284.9972229003906,292.3441772460937,291.080322265625,284.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218797251582,8.422492925319602e-09,0.0010218712268397,-0.0211163684725761,0.0,0.0,0.0,-0.0089882081374526,60.0,4.321256637573242,-0.0,-7.119653133713656e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001009472252917,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.455951708834618e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001009469342534,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004788466612808,285.075439453125,294.1499938964844,291.1685791015625,284.9953308105469,292.33349609375,291.09393310546875,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.325019836425781,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.582341590430588e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001009069601423,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.452978024957702e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001009066763799,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004786556819453,285.0741577148437,294.1499938964844,291.1749267578125,284.99285888671875,292.322998046875,291.1062316894531,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.327412128448486,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.578527533449233e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001008667968562,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,7.450011617038399e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0001008665130939,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.000478465197375,285.0729064941406,294.1499938964844,291.1792297363281,284.9898376464844,292.3126525878906,291.11724853515625,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.328536033630371,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.574723662808536e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0001008267427096,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.44705248507671e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001008264589472,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004782752075698,285.0716552734375,294.1499938964844,291.1813659667969,284.9861755371094,292.3023986816406,291.1269226074219,284.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.231937798086621e-09,0.0010202418779954,-0.0206173453480005,0.0,0.0,0.0,-0.0088937422260642,60.0,4.328327655792236,-0.0,-7.096964083075363e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001007867904263,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,7.444101356668398e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.000100786506664,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004780857125297,285.0704345703125,294.1499938964844,291.1811828613281,284.9818725585937,292.292236328125,291.1352844238281,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326784610748291,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.567147208144888e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001007469545584,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.441158959409222e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.000100746678072,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004778967704623,285.0692138671875,294.1499938964844,291.1785888671875,284.9768981933594,292.2821655273437,291.14178466796875,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194418719038,8.13742406791107e-09,0.0010194337228313,-0.0203698314726352,0.0,0.0,0.0,-0.0088468873873353,60.0,4.32344913482666,-0.0,-7.08572329699564e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001007072132779,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.438224565703422e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001007069440674,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004777082940563,285.0679931640625,294.1499938964844,291.17340087890625,284.97119140625,292.27215576171875,291.1467590332031,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318614482879639,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.55961149884388e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0001006675956887,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,7.435297447955236e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001006673264782,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.000477520370623,285.0668029785156,294.1499938964844,291.16552734375,284.9646911621094,292.2621765136719,291.149658203125,285.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186379076913,8.043424593040527e-09,0.001018629875034,-0.0201236549764871,0.0,0.0,0.0,-0.0088002877309918,60.0,4.311833381652832,-0.0,-7.074552854646754e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001006280799629,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.432379061356187e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001006278107524,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004773329710587,285.0656433105469,294.1499938964844,291.15478515625,284.9573974609375,292.2521667480469,291.1507873535156,285.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303380012512207,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.552117990097032e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001005886806524,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.429468678310513e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.000100588411442,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0004771460662595,285.0644836425781,294.1499938964844,291.1410522460937,284.9492492675781,292.2421569824219,291.1495666503906,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178384836763,7.949944702545508e-09,0.0010178305674344,-0.0198788419365882,0.0,0.0,0.0,-0.0087539460510015,60.0,4.292786598205566,-0.0,-7.06345275602871e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.548386151436716e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001005493832053,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.426566298818216e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001005491139949,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004769597144331,285.0633544921875,294.1499938964844,291.1242370605469,284.9402160644531,292.2320861816406,291.1463623046875,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280351161956787,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.544665954308584e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001005102021736,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.423671922879294e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001005099402391,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004767738864757,285.0622253417969,294.1499938964844,291.1041259765625,284.93023681640625,292.2219543457031,291.1405639648437,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265568733215332,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.540955943521112e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001004711375571,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.420786278089508e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001004708683467,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0004765885532833,285.0611267089844,294.1499938964844,291.08062744140625,284.9192810058594,292.211669921875,291.1322631835937,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.248590469360352,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.53725684667006e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001004321748041,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.417908636853099e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001004319128696,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004764037730637,285.0600280761719,294.1499938964844,291.0536193847656,284.90728759765625,292.2012634277344,291.1214294433594,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162531398236,7.764565879142538e-09,0.0010162453399971,-0.0193933397531509,0.0,0.0,0.0,-0.0086620459333062,60.0,4.229348659515381,-0.0,-7.041466432156086e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.53356793615967e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001003933284664,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.415038999170065e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001003930665319,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004762195167131,285.0589599609375,294.1499938964844,291.0229187011719,284.89422607421875,292.1907043457031,291.10821533203125,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.207925319671631,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.529886301606894e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001003545621642,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.412175909848884e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003543002298,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004760356387123,285.0578918457031,294.1499938964844,290.9884338378906,284.8800048828125,292.179931640625,291.0918273925781,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154669871553,7.672631419097797e-09,0.0010154593037441,-0.0191525593400001,0.0,0.0,0.0,-0.0086164698004722,60.0,4.1836442947387695,-0.0,-7.03057594364509e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.526205394649878e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001003157958621,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.409312092931941e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001003155339276,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004758517898153,285.05682373046875,294.1499938964844,290.95001220703125,284.8645935058594,292.1689147949219,291.0728454589844,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.62671348297772e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,-0.0085937064141035,60.0,4.157079219818115,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.521721221972256e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001002685748971,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.405824726447463e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001002683202386,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004756278067361,285.0558166503906,294.1499938964844,290.90838623046875,284.8484802246094,292.1576538085937,291.0508117675781,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145960841327,7.5707937696734e-09,0.0010145885171368,-0.0188858415931463,0.0,0.0,0.0,-0.00856598559767,60.0,4.127819538116455,-0.0,-7.01852158613292e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001002059216261,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.401197217404842e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001002056742436,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004753306566271,285.0547790527344,294.1499938964844,290.8644714355469,284.8321533203125,292.14617919921875,291.02642822265625,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496620213487404e-09,0.0010139544028788,-0.0186915714293718,0.0,0.0,0.0,-0.0085292141884565,60.0,4.096376419067383,-0.0,-7.009747804431754e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
