time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171780,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.508225048193708e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001001264463411,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.395326974801719e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001001261916826,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004749536456074,285.05377197265625,294.1499938964844,290.8183288574219,284.81561279296875,292.1343078613281,290.998779296875,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131573071703,7.402530144418051e-09,0.0010131498565897,-0.0184451378881931,0.0,0.0,0.0,-0.0084825698286294,60.0,4.062072277069092,-0.0,-6.998627100074374e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.499528823653236e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001000348711386,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.388562517007813e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.000100034623756,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004745193000417,285.05279541015625,294.1499938964844,290.7700500488281,284.7988586425781,292.1221923828125,290.9691162109375,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294131521007331e-09,0.0010122230742126,-0.0181612223386764,0.0,0.0,0.0,-0.0084288325160741,60.0,4.026017189025879,-0.0,-6.985825251604183e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.489381773164496e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.99280164251104e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.380670285783708e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.99277617665939e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004740124277304,285.05181884765625,294.1499938964844,290.7197265625,284.7818298339844,292.10968017578125,290.93682861328125,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111487936228,7.167650473149933e-09,0.0010111415758728,-0.0178299434483051,0.0,0.0,0.0,-0.0083661312237381,60.0,3.987610340118408,-0.0,-6.970903143610485e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.478277206653728e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.981107723433524e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.372033724095672e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.981083712773398e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004734577669296,285.0508728027344,294.1499938964844,290.6674194335937,284.7645568847656,292.09686279296875,290.9027709960937,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029248294543322e-09,0.0010099582141265,-0.0174674317240715,0.0,0.0,0.0,-0.0082975197583436,60.0,3.947606325149536,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.46606378420256e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.968246740754694e-05,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.362533506238833e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.968222002498806e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004728476924356,285.0499267578125,294.1499938964844,290.6131896972656,284.7470092773437,292.0837097167969,290.8668518066406,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086635593324,6.877024283369337e-09,0.0010086566908285,-0.0170687083154916,0.0,0.0,0.0,-0.0082220556214451,60.0,3.905787944793701,-0.0,-6.936676300028921e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.452958329347894e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.954444976756348e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.352339889621362e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.954420966096222e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004721930308733,285.04901123046875,294.1499938964844,290.55712890625,284.72918701171875,292.0702514648437,290.8295288085937,285.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072665754705,6.7136816106483366e-09,0.0010072599397972,-0.016640854999423,0.0,0.0,0.0,-0.00814107991755,60.0,3.8624801635742174,-0.0,-6.917476014223213e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.438995039090514e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.939740994013846e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.34147906769067e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.93971698335372e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004714955575764,285.048095703125,294.1499938964844,290.4992980957031,284.7110900878906,292.05633544921875,290.79034423828125,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057783219963,6.539654595627553e-09,0.0010057718027383,-0.0161850042641162,0.0,0.0,0.0,-0.0080548077821731,60.0,3.8172607421875,-0.0,-6.89704933165558e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.330188964260742e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.924431651597844e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004707704938482,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,292.0421142578125,290.75006103515625,285.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358751747370661e-09,0.0010042249923571,-0.0157111324369907,0.0,0.0,0.0,-0.0079651260748505,60.0,3.770883798599243,-0.0,-6.875847446963236e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.409386984771118e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.908562060445548e-05,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.318449934246019e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.90853804978542e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004700166173279,285.0463256835937,294.1499938964844,290.3787536621094,284.6739501953125,292.0274353027344,290.7084350585937,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026227682828,6.170657762538667e-09,0.0010026165982708,-0.0152184125036001,0.0,0.0,0.0,-0.0078718801960349,60.0,3.723050832748413,-0.0,-6.85383767518033e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.306485349545255e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.892338857753202e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004692481888923,285.04547119140625,294.1499938964844,290.316162109375,284.6548767089844,292.0124206542969,290.6659851074219,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674229621887207,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.378404502058402e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.875935938907789e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.294352690223604e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.875912655843422e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0004684690211433,285.04461669921875,294.1499938964844,290.2521057128906,284.635498046875,291.9969482421875,290.6224975585937,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993206476792,5.78454395494532e-09,0.0009993149433284,-0.014206938445568,0.0,0.0,0.0,-0.007680466864258,60.0,3.624207019805908,-0.0,-6.808766528365595e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.362832497572526e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.282240403583273e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.859514102572577e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004676911630667,285.0437927246094,294.1499938964844,290.18670654296875,284.6157531738281,291.9811096191406,290.5783386230469,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590471641170325e-09,0.0009976554429158,-0.0136985247954726,0.0,0.0,0.0,-0.0075842565856873,60.0,3.573404550552368,-0.0,-6.786168427197481e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.347426384920254e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.843314182944596e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.270257628988475e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.84329089988023e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004669216286856,285.04296875,294.1499938964844,290.1200256347656,284.595703125,291.9648132324219,290.533447265625,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398478997165057e-09,0.0009960136376321,-0.0131955491378903,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5216827392578125,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.33249611989595e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.827591566136108e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.258645200636238e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.827569010667504e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004661758430302,285.04217529296875,294.1499938964844,290.0521240234375,284.57525634765625,291.9480285644531,290.4879150390625,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212411391397609e-09,0.0009944224730134,-0.0127080855891108,0.0,0.0,0.0,-0.0073968353681266,60.0,3.469285726547241,-0.0,-6.7422547544993e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.317990043200552e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.812315693125127e-05,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.247362373163924e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.812293137656523e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004654512449633,285.0413818359375,294.1499938964844,289.9831237792969,284.5544738769531,291.93084716796875,290.44195556640625,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928815998136,5.0316311117626356e-09,0.0009928765939548,-0.0122344670817255,0.0,0.0,0.0,-0.0073072146624326,60.0,3.4164438247680664,-0.0,-6.721305823020884e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.304484410677104e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.236857345560566e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004647765890695,285.0406188964844,294.1499938964844,289.9130554199219,284.5332946777344,291.9131774902344,290.3954467773437,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.863309310820796e-09,0.0009914372349157,-0.0117934793233871,0.0,0.0,0.0,-0.0072237700223922,60.0,3.3631467819213867,-0.0,-6.701830557176437e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.291630703955887e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.784557187231258e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.226859452202916e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.784535359358416e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004641345294658,285.03985595703125,294.1499938964844,289.84197998046875,284.51177978515625,291.8951416015625,290.3486022949219,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900720324367,4.703117895132891e-09,0.0009900673758238,-0.0113737862557172,0.0,0.0,0.0,-0.0071443556807935,60.0,3.30959415435791,-0.0,-6.683322339995358e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.280231461161748e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.772553312359378e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.217993697850034e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.772531484486537e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004635651421267,285.03912353515625,294.1499938964844,289.7700500488281,284.4898986816406,291.8765869140625,290.3011474609375,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888570057228,4.561048871920548e-09,0.0009888523491099,-0.011001568287611,0.0,0.0,0.0,-0.007073925808072,60.0,3.2558305263519287,-0.0,-6.6669286979959e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.269810107070953e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.761578985489904e-05,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.209887553472072e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.761557157617062e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0004630445910152,285.03839111328125,294.1499938964844,289.6972961425781,284.4676208496094,291.857666015625,290.2532653808594,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877460543066,4.4311643243588605e-09,0.0009877416305243,-0.0106612695381045,0.0,0.0,0.0,-0.007009535562247,60.0,3.2019710540771484,-0.0,-6.651958983638906e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.261141531169416e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.752449841471388e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.203144923551008e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.752428013598546e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004626115842256,285.0376892089844,294.1499938964844,289.623779296875,284.4449768066406,291.83819580078125,290.20458984375,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868219494819,4.3231134227994525e-09,0.000986817642115,-0.0103781716898083,0.0,0.0,0.0,-0.0069559696130454,60.0,3.1481287479400635,-0.0,-6.639518801421218e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.25362910493277e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.744538692757489e-05,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.197301601991057e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.744517592480406e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004622363194357,285.0369873046875,294.1499938964844,289.54962158203125,284.4219970703125,291.8183288574219,290.15533447265625,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860210120677,4.2294723279212584e-09,0.0009860167047008,-0.0101328259333968,0.0,0.0,0.0,-0.0069095469079911,60.0,3.0943291187286377,-0.0,-6.628746973547095e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.248137212125584e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.738755761645734e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.193030614871532e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.738734661368652e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004619620158337,285.0362854003906,294.1499938964844,289.474853515625,284.39862060546875,291.79791259765625,290.1049194335937,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,3.040717840194702,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.243865497410296e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.734257764648646e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.189707685029134e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.734236664371564e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004617486556526,285.0356140136719,294.1499938964844,289.39959716796875,284.3749084472656,291.7771301269531,290.0536499023437,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849797934293,4.107749695947405e-09,0.0009849757188931,-0.0098139038309454,0.0,0.0,0.0,-0.0068492027930915,60.0,2.9872500896453857,-0.0,-6.61475780816545e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.241438965545969e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.731701720738783e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.187819574028254e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.731680620461702e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004616274381987,285.03497314453125,294.1499938964844,289.32391357421875,284.350830078125,291.7558898925781,290.00115966796875,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847206529229,4.077469473173778e-09,0.0009847165783867,-0.0097345672547817,0.0,0.0,0.0,-0.0068341908045113,60.0,2.934014081954956,-0.0,-6.611279701473904e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.240560757461937e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.730777674121782e-05,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.187137089204043e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.7307565738447e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004615836078301,285.0343017578125,294.1499938964844,289.24786376953125,284.3263854980469,291.7341613769531,289.9472045898437,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846267057582,4.066496028798383e-09,0.000984622631222,-0.0097058154642581,0.0,0.0,0.0,-0.0068287500180304,60.0,2.8810484409332275,-0.0,-6.610019909203403e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.241129009751604e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.731375757837668e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.187578739831224e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.731354657560588e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004616119840648,285.0336608886719,294.1499938964844,289.17156982421875,284.3016357421875,291.7120361328125,289.89178466796875,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533510506877e-09,0.000984682701528,-0.0097242537885904,0.0,0.0,0.0,-0.0068322387523949,60.0,2.828329801559448,-0.0,-6.610827796293961e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.2431073426269e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.733458136906847e-05,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.189116877270862e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.733437764225528e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.000461710820673,285.0330505371094,294.1499938964844,289.0950622558594,284.2765197753906,291.6893005371094,289.8340759277344,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848972549661,4.098139605446249e-09,0.0009848931804299,-0.0097887245938181,0.0,0.0,0.0,-0.0068444367498159,60.0,2.775941133499145,-0.0,-6.613653624754079e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.24604246392846e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.736548963701352e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.191400072770193e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.736528591020031e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.000461857416667,285.0324401855469,294.1499938964844,289.0184020996094,284.2511291503906,291.66619873046875,289.7746887207031,285.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134669495670096e-09,0.000985205406323,-0.0098844366148114,0.0,0.0,0.0,-0.006862545851618,60.0,2.723753929138184,-0.0,-6.617850090151478e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.249954746337608e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.740668610902504e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,7.194442150648683e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.740648238221183e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004620528779923,285.0318298339844,294.1499938964844,288.9417419433594,284.22540283203125,291.6425476074219,289.71307373046875,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856261312961,4.183375867938821e-09,0.0009856219403445,-0.0100120510905981,0.0,0.0,0.0,-0.0068866917863488,60.0,2.671811580657959,-0.0,-6.623447745823796e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.254398173652588e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.745347779244184e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,7.19789823051542e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745327406562863e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004622748238034,285.03125,294.1499938964844,288.8651123046875,284.19940185546875,291.61846923828125,289.649658203125,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860991267487,4.238699169434312e-09,0.0009860949357971,-0.0101570030674338,0.0,0.0,0.0,-0.006914117373526,60.0,2.620035409927368,-0.0,-6.629807813851586e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.25916901906021e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.750371827976778e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,7.201608968898654e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.75035218289122e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0004625131841748,285.0306701660156,294.1499938964844,288.7886047363281,284.173095703125,291.5938720703125,289.5838928222656,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866072796285,4.298107647571214e-09,0.0009866029722616,-0.0103126559406518,0.0,0.0,0.0,-0.0069435690529644,60.0,2.568446636199951,-0.0,-6.636641813884125e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.263910760637371e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.755364590091632e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,7.205296424217522e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.755344945006073e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0004627500311471,285.03009033203125,294.1499938964844,288.7122497558594,284.1465759277344,291.5688781738281,289.5165710449219,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.357141758504213e-09,0.000987107749097,-0.0104673290625214,0.0,0.0,0.0,-0.0069728349335491,60.0,2.5169572830200195,-0.0,-6.643435312980729e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.26836801227182e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.76005831034854e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,7.20876341802068e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.760038665262982e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0004629726754501,285.029541015625,294.1499938964844,288.6361999511719,284.1197814941406,291.5433349609375,289.447265625,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875867981463,4.412638698880755e-09,0.0009875823743641,-0.0106127327308058,0.0,0.0,0.0,-0.0070003475993871,60.0,2.4655749797821045,-0.0,-6.649825934346154e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.272238094126806e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.764134301804006e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.211773481685668e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.764113929122686e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0004631660412997,285.0290222167969,294.1499938964844,288.5604858398437,284.0927734375,291.5173645019531,289.3764953613281,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460825042684746e-09,0.0009879944846034,-0.0107389809563755,0.0,0.0,0.0,-0.0070242355577647,60.0,2.414259433746338,-0.0,-6.655376694197912e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.27532310015522e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.767382289282978e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,7.214172364911065e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.76736264419742e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0004633201460819,285.0284729003906,294.1499938964844,288.4851989746094,284.0655517578125,291.4909362792969,289.3046569824219,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883274324238,4.499223216214432e-09,0.0009883228922262,-0.0108395861461758,0.0,0.0,0.0,-0.0070432717911899,60.0,2.362999677658081,-0.0,-6.65980124381349e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.769667667569593e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.215860387077555e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.769648022484034e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004634285578504,285.0279541015625,294.1499938964844,288.4104309082031,284.0381774902344,291.46417236328125,289.232177734375,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885584004223,4.5262269487977855e-09,0.0009885538602247,-0.0109103359282016,0.0,0.0,0.0,-0.0070566590875387,60.0,2.311800241470337,-0.0,-6.662914131538855e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.278562356485054e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.770793258212508e-05,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,7.216691301437095e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.770773613126948e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0004634819342754,285.0274658203125,294.1499938964844,288.33624267578125,284.0106201171875,291.4369201660156,289.1590576171875,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886720217764,4.539503883904672e-09,0.0009886674815788,-0.0109451208263635,0.0,0.0,0.0,-0.0070632412098348,60.0,2.260714292526245,-0.0,-6.664444640591682e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.278643119614571e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.770878386916591e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.216753874672577e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.770858741831034e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004634860088117,285.0269775390625,294.1499938964844,288.2626953125,283.98291015625,291.4092712402344,289.0858459472656,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540474662917404e-09,0.0009886757470667,-0.0109476642683148,0.0,0.0,0.0,-0.0070637227036058,60.0,2.209752082824707,-0.0,-6.664556906343932e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.27761066122912e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.769790631253272e-05,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.215950608951971e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.769771713763475e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0004634344368241,285.0264892578125,294.1499938964844,288.1898803710937,283.9551086425781,291.38116455078125,289.0127868652344,285.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885700419545,4.5275743154604706e-09,0.0009885655017569,-0.0109138656407594,0.0,0.0,0.0,-0.0070573277771472,60.0,2.159022092819214,-0.0,-6.663069740397988e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
