time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.27578439586796e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.767867595655844e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,7.214530342025682e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.767848678166048e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0004633432254195,285.0260314941406,294.1499938964844,288.1178894042969,283.9272155761719,291.3527526855469,288.94012451171875,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504787209924643e-09,0.0009883707389235,-0.0108541622757911,0.0,0.0,0.0,-0.0070460312999784,60.0,2.1085336208343506,-0.0,-6.660442863903884e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.273082832805812e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.765022696228698e-05,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.212429045466706e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.76500305114314e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0004632082709576,285.02557373046875,294.1499938964844,288.0468139648437,283.8992919921875,291.32391357421875,288.8681640625,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880870347842,4.4710870561459615e-09,0.000988082611002,-0.0107658682391047,0.0,0.0,0.0,-0.0070293247699737,60.0,2.0584375858306885,-0.0,-6.656559037310218e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.269823203794658e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.761589899426326e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.209893374238163e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004630454641301,285.0251159667969,294.1499938964844,287.9766845703125,283.8713073730469,291.2947692871094,288.79693603515625,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877394186332,4.430438238500756e-09,0.000987734994851,-0.0106593668460845,0.0,0.0,0.0,-0.0070091737434268,60.0,2.0087485313415527,-0.0,-6.651875850138822e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.266036795452236e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.757601947057992e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.206948066595942e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.757583029568195e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004628563183359,285.0246887207031,294.1499938964844,287.9075927734375,283.84332275390625,291.2652587890625,288.7266845703125,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383221785531077e-09,0.0009873312665149,-0.0105356583371758,0.0,0.0,0.0,-0.0069857663474977,60.0,1.959650516510009,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.261957893613726e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.75330694927834e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.203775749076158e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.753288031788544e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0004626525915227,285.0242614746094,294.1499938964844,287.8396301269531,283.8153686523437,291.23541259765625,288.6575622558594,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371350557196e-09,0.0009868965717032,-0.0104024289175868,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9112074375152588,-0.0,-6.640584615524858e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.257644705940038e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.748765296535566e-05,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,7.200420805020258e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.74874637904577e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0004624371358659,285.0238647460937,294.1499938964844,287.7728881835937,283.7874450683594,291.2052307128906,288.589599609375,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864409221336,4.278596144047242e-09,0.0009864366147667,-0.0102615347132086,0.0,0.0,0.0,-0.0069338991306722,60.0,1.863538384437561,-0.0,-6.634396498839126e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.196973456302658e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.744079579832032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004622158012352,285.0234375,294.1499938964844,287.7074279785156,283.7596435546875,291.1748046875,288.5226135253906,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.81656277179718,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.248690912500024e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.739335655467583e-05,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.1934555307962e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.739317465573548e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0004619898973032,285.0230712890625,294.1499938964844,287.643310546875,283.73193359375,291.14404296875,288.4570007324219,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854862000793,4.166964107099602e-09,0.000985482125543,-0.0099690500646829,0.0,0.0,0.0,-0.0068785580806434,60.0,1.7705700397491455,-0.0,-6.621561254860353e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.244203101843596e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.734609920997173e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.734591731103136e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0004617657396011,285.0226745605469,294.1499938964844,287.58062744140625,283.704345703125,291.113037109375,288.39239501953125,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850078495219,4.1110199688887406e-09,0.0009850036585703,-0.0098224729299545,0.0,0.0,0.0,-0.0068508242256939,60.0,1.7254059314727783,-0.0,-6.615132974729931e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.240534564014524e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.73074638750404e-05,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,7.187111623352394e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.730728925205769e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004615825018845,285.0223083496094,294.1499938964844,287.5194702148437,283.6769714355469,291.081787109375,288.3290710449219,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846164612099,4.065278336184974e-09,0.000984612503089,-0.0097026247531175,0.0,0.0,0.0,-0.0068281474523246,60.0,1.6814141273498535,-0.0,-6.609879932284457e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.728117584018035e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.185169670265168e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.000461457791971,285.02197265625,294.1499938964844,287.4598999023437,283.6498107910156,291.0502319335937,288.26666259765625,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843501029536,4.034135248076609e-09,0.0009843461448326,-0.00962102599442,0.0,0.0,0.0,-0.0068127084523439,60.0,1.6387161016464231,-0.0,-6.606304481238112e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.235306060872972e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.725240670377389e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,7.183045090641826e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.725223208079116e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0004613213532138,285.0216369628906,294.1499938964844,287.4020080566406,283.62286376953125,291.0184936523437,288.205078125,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840588318184,4.0000696088782214e-09,0.0009840548736974,-0.0095317708328366,0.0,0.0,0.0,-0.0067958207800984,60.0,1.5970890522003174,-0.0,-6.602394364563224e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.1797585405875e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.72077323240228e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004611102922353,285.02130126953125,294.1499938964844,287.3458557128906,283.5962219238281,290.98651123046875,288.14483642578125,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836084209382,3.947392190895016e-09,0.0009836044628173,-0.0093937497586011,0.0,0.0,0.0,-0.0067697064951062,60.0,1.5566205978393557,-0.0,-6.596350488052849e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.225750545738264e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.715177293401212e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.175611972343177e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.715159831102936e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0004608440212905,285.0209655761719,294.1499938964844,287.2915344238281,283.56988525390625,290.95440673828125,288.0859069824219,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940901979102e-09,0.0009830363560467,-0.0092196380719542,0.0,0.0,0.0,-0.0067367642186582,60.0,1.5170742273330688,-0.0,-6.588730627754559e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.219492494594306e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.708587458590046e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.170745084295049e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.708569996291772e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0004605314461514,285.0206604003906,294.1499938964844,287.2391052246094,283.5438842773437,290.9220886230469,288.0287780761719,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802941517250247e-09,0.000982369412668,-0.0090152686461806,0.0,0.0,0.0,-0.0066980966366827,60.0,1.478718638420105,-0.0,-6.57979128959596e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.212818986270575e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.701559611130506e-05,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.165554416133091e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.701542876427992e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004601980908773,285.0203552246094,294.1499938964844,287.18865966796875,283.51824951171875,290.8896484375,287.9736328125,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816618403419,3.7197613877992795e-09,0.0009816581150516,-0.0087973242625594,0.0,0.0,0.0,-0.0066568609327077,60.0,1.441659450531006,-0.0,-6.57026575368036e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.20601887628436e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.694398613646626e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,7.16026479494758e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.694381151348352e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004598584200721,285.02008056640625,294.1499938964844,287.1402893066406,283.4930419921875,290.85711669921875,287.9200439453125,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.635002299162693e-09,0.0009809333132579,-0.008575240150094,0.0,0.0,0.0,-0.0066148419864475,60.0,1.4057146310806274,-0.0,-6.5605661347945e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.19930316740647e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.687327110441402e-05,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.155041384976357e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.687309648143128e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0004595229693222,285.0198059082031,294.1499938964844,287.0940246582031,283.46826171875,290.824462890625,287.86871337890625,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980221084319,3.5513016971577827e-09,0.0009802175918594,-0.0083559285849332,0.0,0.0,0.0,-0.0065733478404581,60.0,1.3714519739151,-0.0,-6.550994413601074e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.192710422212258e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.680384391685948e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.149913290049881e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004591936594806,285.01953125,294.1499938964844,287.04998779296875,283.4439392089844,290.7917175292969,287.8189697265625,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795184014365,3.469129650213176e-09,0.0009795149089768,-0.0081406217068433,0.0,0.0,0.0,-0.0065326113253831,60.0,1.3384549617767334,-0.0,-6.541604591348006e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.186015086015686e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.673333988757804e-05,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.14470588718541e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,9.67331652645953e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0004588592273648,285.019287109375,294.1499938964844,287.0071105957031,283.4196472167969,290.7589111328125,287.7713317871094,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788046590983,3.385678404299597e-09,0.000978801283054,-0.0079219611361622,0.0,0.0,0.0,-0.0064912410452961,60.0,1.3068214654922483,-0.0,-6.532075502718726e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.178976324619724e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.665921243140474e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.139231456676498e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.66590450843796e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0004585076239891,285.0190124511719,294.1499938964844,286.9642944335937,283.39483642578125,290.7260437011719,287.7252197265625,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780544787645,3.2979521336073962e-09,0.0009780511027202,-0.0076920976862311,0.0,0.0,0.0,-0.0064477515406906,60.0,1.2757797241210938,-0.0,-6.522065376657339e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.171108104055747e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.657636110205205e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,7.133111648727208e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.65761937550269e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0004581146058626,285.018798828125,294.1499938964844,286.9215393066406,283.3695983886719,290.6931457519531,287.6809387207031,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977215822786,3.199892351091192e-09,0.0009772126795724,-0.0074351569637656,0.0,0.0,0.0,-0.0063991392962634,60.0,1.2451642751693726,-0.0,-6.510885697252888e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.161083289654924e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.647078695707024e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,7.125314004952088e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,9.647062688600272e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0004576138453558,285.0185546875,294.1499938964844,286.8788452148437,283.3439025878906,290.66015625,287.63897705078125,285.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761475375853,3.074957621862495e-09,0.0009761444525793,-0.0071077952161431,0.0,0.0,0.0,-0.006337204016745,60.0,1.2146075963974,-0.0,-6.496655657883822e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.149180550593884e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.63454440352507e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,7.116056076483801e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.634527668822555e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004570192832034,285.0183410644531,294.1499938964844,286.8362121582031,283.3178100585937,290.62713623046875,287.5992736816406,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748790762387,2.9266253864790315e-09,0.0009748761658556,-0.0067191235721111,0.0,0.0,0.0,-0.0062636700458824,60.0,1.1840143203735352,-0.0,-6.479780267909518e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.13742624106817e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.62216654443182e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.10691383574158e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.622150537325068e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0004564321425277,285.01812744140625,294.1499938964844,286.793701171875,283.2913513183594,290.5940856933594,287.5619201660156,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736262727528,2.7801509983049755e-09,0.0009736234787851,-0.0063353162258863,0.0,0.0,0.0,-0.0061910552904009,60.0,1.153425931930542,-0.0,-6.463138646495281e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.127861267188564e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.612094436306506e-05,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,7.099474169081077e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.612078429199757e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0004559543740469,285.0179443359375,294.1499938964844,286.7512512207031,283.2645263671875,290.5609741210937,287.5265197753906,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726067655719,2.6609545678013542e-09,0.0009726041462272,-0.0060229836963117,0.0,0.0,0.0,-0.0061319638043642,60.0,1.123035907745361,-0.0,-6.44961133389188e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.118874731939286e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.6026313258335e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,7.092484884196892e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.602615318726748e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004555055056698,285.01776123046875,294.1499938964844,286.7089233398437,283.2373962402344,290.52783203125,287.492919921875,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716489585116,2.548960820192292e-09,0.0009716463973745,-0.005729523487389,0.0,0.0,0.0,-0.0060764434747397,60.0,1.092890977859497,-0.0,-6.436914645746583e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.110292739933357e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.593593858880922e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,7.085809193085879e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.593577851774172e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0004550768062472,285.017578125,294.1499938964844,286.66668701171875,283.2099304199219,290.49462890625,287.46063232421875,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707341669127,2.4420068189812127e-09,0.0009707317221909,-0.0054492666386067,0.0,0.0,0.0,-0.0060234214179217,60.0,1.06292986869812,-0.0,-6.424801313187345e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.10197413759306e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.584833605913444e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.079338683979586e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.584817598806694e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0004546612617559,285.01739501953125,294.1499938964844,286.62457275390625,283.1822204589844,290.4613952636719,287.4296875,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698475478217,2.338330196138827e-09,0.0009698452195152,-0.0051775970496237,0.0,0.0,0.0,-0.0059720245189964,60.0,1.033153057098389,-0.0,-6.41306954207721e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.093522385228424e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.575932926964016e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,7.072764856275171e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.575917647453024e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004542391106951,285.0172424316406,294.1499938964844,286.5826110839844,283.1542663574219,290.4281005859375,287.4005432128906,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689467260614,2.233001117346589e-09,0.0009689445141702,-0.0049015958793461,0.0,0.0,0.0,-0.0059198080562055,60.0,1.0035865306854248,-0.0,-6.401162266911342e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.084576595341788e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.566512744640931e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,7.065806858008727e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.56649673753418e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0004537922504823,285.01708984375,294.1499938964844,286.540771484375,283.1260681152344,290.3948059082031,287.3727722167969,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518072328854e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,-0.0058645410463213,60.0,0.974132478237152,-0.0,-6.388570739090937e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.074729314306752e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.556143049849196e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,7.058148185024038e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.556127042742446e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0004533003666438,285.0169372558594,294.1499938964844,286.4990539550781,283.0976867675781,290.3614196777344,287.3470764160156,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669439168646,1.9988017907479616e-09,0.0009669419378042,-0.0042879041284322,0.0,0.0,0.0,-0.0058037056587636,60.0,0.944803774356842,-0.0,-6.374725103341916e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.063949983101338e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.54479182837531e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.049764099065214e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.54477582126856e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0004527619166765,285.0168151855469,294.1499938964844,286.4574890136719,283.06915283203125,290.3280334472656,287.3230895996094,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657951304689,1.8644730204187e-09,0.0009657932678237,-0.0039359084330499,0.0,0.0,0.0,-0.0057371133007109,60.0,0.9155466556549072,-0.0,-6.359586279813811e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.052490349859e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.532723925076424e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,7.040850323392078e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.532708645565437e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0004521894734352,285.0166931152344,294.1499938964844,286.4161071777344,283.0404357910156,290.29461669921875,287.3018798828125,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645738755352,1.7216683634302399e-09,0.0009645721293054,-0.0035617013927549,0.0,0.0,0.0,-0.0056663188152015,60.0,0.8864014744758606,-0.0,-6.343512382045446e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.040981967700644e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.52060509007424e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,7.03189944033511e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.520589810563251e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0004516146436799,285.0165710449219,294.1499938964844,286.3748779296875,283.0116271972656,290.2611694335937,287.2829895019531,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633473819121,1.5782636308969702e-09,0.0009633457520976,-0.0031859206501394,0.0,0.0,0.0,-0.0055952263064682,60.0,0.8573741316795349,-0.0,-6.327390877913788e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.030181536218151e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.50923131313175e-05,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.023498619673774e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.50921603362076e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0004510751459747,285.0164794921875,294.1499938964844,286.3338317871094,282.98272705078125,290.2276916503906,287.2665710449219,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621961507946,1.44366985033173e-09,0.0009621947538107,-0.0028332269284874,0.0,0.0,0.0,-0.0055285017006099,60.0,0.8285322189331055,-0.0,-6.31227905500964e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.020883589982986e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.499440784566104e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,7.016267045401037e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.499425505055116e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004506107070483,285.016357421875,294.1499938964844,286.2929382324219,282.9537353515625,290.1941833496094,287.2521057128906,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612051653675,1.3278045329911947e-09,0.0009612038265913,-0.0025296092499047,0.0,0.0,0.0,-0.0054710614494979,60.0,0.7999245524406433,-0.0,-6.299283938915323e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.013552335090937e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.491719538345932e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,7.010564877418801e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.491704986430705e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0004502444935496,285.0162658691406,294.1499938964844,286.25225830078125,282.9247131347656,290.16064453125,287.2398986816406,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604235528968,1.2364335111314515e-09,0.0009604223305359,-0.00229017669335,0.0,0.0,0.0,-0.005425764247775,60.0,0.771662712097168,-0.0,-6.289045728635756e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.00818849913776e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.486071212450042e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.006392843322828e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.486056660534814e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004499765636865,285.0162048339844,294.1499938964844,286.2117919921875,282.8956604003906,290.1270751953125,287.22900390625,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959851720836,1.1695789892129935e-09,0.0009598505566827,-0.0021149879321455,0.0,0.0,0.0,-0.0053926208056509,60.0,0.7437123656272888,-0.0,-6.281560160914523e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
