time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176460,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.004697494674474e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.482394671067595e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,7.003677455941215e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.482380119152368e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0004498021735344,285.01611328125,294.1499938964844,286.1715087890625,282.8666381835937,290.0934753417969,287.2190856933594,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594794246368,1.126057247446965e-09,0.0009594782604835,-0.0020009416621178,0.0,0.0,0.0,-0.0053710448555648,60.0,0.7161072492599487,-0.0,-6.276689390460889e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.00337181519717e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.480999869992957e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.002646452747285e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.480984590481968e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0004497359914239,285.0160827636719,294.1499938964844,286.1314697265625,282.8376159667969,290.060302734375,287.2095031738281,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009440022986382,1.094162316306324e-09,0.0009440011926926,-0.0019325666362419,0.0,0.0,0.0,-0.0052788066677749,60.0,0.6845727562904358,-0.0,-6.27483913717697e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.003530431073159e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.48116648942232e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.002769416430965e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.481151937507092e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0004497439367696,285.021240234375,294.1499938964844,286.0916442871094,282.8086853027344,290.0284118652344,287.1997985839844,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009138790774159,1.065922350385051e-09,0.000913878029678,-0.001888446859084,0.0,0.0,0.0,-0.0051146042533218,60.0,0.6393367052078247,-0.0,-6.275057273796848e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.00423910934478e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.481912275077776e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.003320206422359e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.481897723162548e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004497792979236,285.0224609375,294.1499938964844,286.0520324707031,282.7798156738281,289.9966125488281,287.1900329589844,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008818466449156,1.0425603713670741e-09,0.0008818455971777,-0.0018590603722259,0.0,0.0,0.0,-0.0049430131912231,60.0,0.6046227812767029,-0.0,-6.276041375485876e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.002960723591968e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.480566222919153e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,7.002326310612261e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.480551671003924e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004497154732234,285.0236511230469,294.1499938964844,286.0126647949219,282.75103759765625,289.96539306640625,287.1800842285156,285.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008974164375104,1.0423474305909508e-09,0.0008974153897725,-0.0018429309129714,0.0,0.0,0.0,-0.0050211795605719,60.0,0.5680834650993347,-0.0,-6.274257913219118e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.005438914755359e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.48317610891536e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.004253711784258e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.48316155700013e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004498392809182,285.0243835449219,294.1499938964844,285.9735717773437,282.7223815917969,289.9357604980469,287.1698608398437,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008084253640845,9.83802039833392e-10,0.0008084243745543,-0.0017780052730813,0.0,0.0,0.0,-0.0045473538339138,60.0,0.524459183216095,-0.0,-6.277709729829439e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,5.015507122152485e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,5.281578705762513e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,3.900962838088162e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,5.2815707022091374e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0002505343873053,285.03375244140625,294.1499938964844,285.9346923828125,282.69390869140625,289.90460205078125,287.16015625,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008671067189425,9.931752087410928e-10,0.0008671057294122,-0.0017439663643017,0.0,0.0,0.0,-0.0048295357264578,60.0,0.5016961097717285,-0.0,-1.947246452971285e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.001979924505576e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.479533036937936e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,7.001563062658533e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.479518485022707e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004496664914768,285.0365295410156,294.1499938964844,285.8961181640625,282.66558837890625,289.87506103515625,287.150634765625,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007991685415618,9.317498994576567e-10,0.0007991675520315,-0.0016504167579114,0.0,0.0,0.0,-0.0044772569090127,60.0,0.4676941037178039,-0.0,-6.27288159193995e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,6.0621652664849535e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,6.383761501638219e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,4.7150326281553134e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,6.38375204289332e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0003028170031029,285.03765869140625,294.1499938964844,285.8577880859375,282.637451171875,289.84747314453125,287.14141845703125,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007462934590876,8.73263239498101e-10,0.0007462925859726,-0.001549529726617,0.0,0.0,0.0,-0.0041724420152604,60.0,0.4218604862689972,-0.0,-2.8447647792972933e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,4.282677036826499e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,4.509872087510303e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,3.330981780891307e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,4.509865175350569e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,0.0002139280986739,285.0382995605469,294.1499938964844,285.8197631835937,282.60955810546875,289.8218688964844,287.1324768066406,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000701485783793,8.163026921081951e-10,0.0007014849688857,-0.0014445874840021,0.0,0.0,0.0,-0.0039138286374509,60.0,0.376252144575119,-0.0,-1.4197810926930288e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,9.013974340632558e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.492163371760398e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.010891567915678e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.492149547440933e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004502656229306,285.0387268066406,294.1499938964844,285.7820129394531,282.5819091796875,289.803955078125,287.1220397949219,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001704097958281,4.500920747219084e-10,0.0001704093447187,-0.0010128900175914,0.0,0.0,0.0,-0.0010987428249791,60.0,0.2819696962833404,-0.0,-6.289602794140592e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,4.263775917934254e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,4.489967977860943e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,3.316280708531849e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,4.48996142949909e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.00021298394131,285.0456848144531,294.1499938964844,285.7445678710937,282.5545349121094,289.78302001953125,287.1134948730469,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004608148010447,5.747457509919226e-10,0.0004608142189681,-0.0010502018267288,0.0,0.0,0.0,-0.0025946516543626,60.0,0.2409377247095108,-0.0,-1.4072758958150189e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,2.920510632975493e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,3.0754428735235706e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,2.2715155864716507e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,3.075438507949002e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001458852202631,285.0482482910156,294.1499938964844,285.7074279785156,282.5274658203125,289.7686462402344,287.1098937988281,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419313146267,4.975161393971913e-10,0.0004193126515019,-0.0008886656723916,0.0,0.0,0.0,-0.0023453533649444,60.0,0.2244379669427871,-0.0,-6.6024941069997575e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,6.237623438209994e-06,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,6.568527624040144e-06,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,4.851500307267997e-06,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,6.568518074345775e-06,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,3.11581497953739e-05,285.05322265625,294.1499938964844,285.67059326171875,282.50067138671875,289.7554016113281,287.1084289550781,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004689524939749,4.86259310594761e-10,0.0004689519992098,-0.000809431890957,0.0,0.0,0.0,-0.0025799770373851,60.0,0.1824953407049179,-0.0,-3.0118171845394665e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.478427813912276e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,2.609907824080437e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,1.9276723833172585e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.60990400420269e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001238023251062,285.0628662109375,294.1499938964844,285.63409423828125,282.4742736816406,289.7440185546875,287.1080627441406,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640868769958,3.303059215031823e-10,0.0002640865568537,-0.0006042934255674,0.0,0.0,0.0,-0.0014875266933813,60.0,0.1437258273363113,-0.0,-4.754915572391383e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,2.0112882339162752e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,2.117986514349468e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,1.564340345794335e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,2.117983422067482e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001004677833407,285.065673828125,294.1499938964844,285.5979309082031,282.4481811523437,289.7395324707031,287.109619140625,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133419766323,2.670783039171454e-10,0.0002133417146978,-0.0004888118710368,0.0,0.0,0.0,-0.0012018427951261,60.0,0.1031310558319091,-0.0,-3.131402026568253e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,1.6137651982717216e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,1.6993750250549056e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,1.2551548024930526e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,1.699372660368681e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,8.061073458520696e-05,285.0678405761719,294.1499938964844,285.56207275390625,282.4225158691406,289.7365417480469,287.1114196777344,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001719535648589,2.1507037817336536e-10,0.0001719533465802,-0.000393470400013,0.0,0.0,0.0,-0.000968565349467,60.0,0.0754892826080322,-0.0,-2.015908995289805e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,1.303378667216748e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,1.372522547171684e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,1.0137421668332536e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,1.37252054628334e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,6.510631646960974e-05,285.0694885253906,294.1499938964844,285.526611328125,282.3972473144531,289.7344970703125,287.11309814453125,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388804521411,1.7370427318752488e-10,0.0001388802775181,-0.0003177913604304,0.0,0.0,0.0,-0.0007822738261893,60.0,0.0551949776709079,-0.0,-1.315017206238167e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,1.0668120012269355e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,1.1234061275899876e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,8.297453859995585e-06,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,1.1234044904995244e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,5.328935003490187e-05,285.0706481933594,294.1499938964844,285.491455078125,282.3724060058594,289.7331848144531,287.1144104003906,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136732171289,1.4217640953440022e-10,0.0001136730788857,-0.0002601112646516,0.0,0.0,0.0,-0.0006402886938303,60.0,0.0409538708627224,-0.0,-8.809799556530603e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,8.901577530195937e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.373804459755776e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,6.923471573827555e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.373790817335248e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,4.446512321010232e-05,285.0715026855469,294.1499938964844,285.4566955566406,282.3480224609375,289.73223876953125,287.115478515625,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484981273999438e-05,1.1863317272986507e-10,9.484969632467256e-05,-0.0002170389780076,0.0,0.0,0.0,-0.0005342618096619,60.0,0.0302182156592607,-0.0,-6.13372297397774e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.588266271341126e-06,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.99082135927165e-06,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,5.902003522351151e-06,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.990810445335228e-06,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,3.790487608057447e-05,285.0721435546875,294.1499938964844,285.4222717285156,282.3241271972656,289.7315979003906,287.1163024902344,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.08559634606354e-05,1.01130395724347e-10,8.08558615972288e-05,-0.0001850177068263,0.0,0.0,0.0,-0.0004554384795483,60.0,0.0227837953716516,-0.0,-4.4573353341625927e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,6.553634648298612e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,6.901303095219191e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,5.097287612443324e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,6.901293090777472e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,3.273668698966503e-05,285.0726318359375,294.1499938964844,285.3882751464844,282.3007202148437,289.7310791015625,287.116943359375,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.983143248362467e-05,8.734152290301722e-11,6.98313451721333e-05,-0.0001597910304553,0.0,0.0,0.0,-0.0003933404805138,60.0,0.0168834626674652,-0.0,-3.324716613128942e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,5.694296305591706e-06,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,5.996376785333268e-06,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,4.428911324794171e-06,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,5.9963681451336015e-06,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,2.84441230178345e-05,285.072998046875,294.1499938964844,285.3546142578125,282.2778625488281,289.7307434082031,287.1174621582031,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.067490903660655e-05,7.5888975659133e-11,6.06748326390516e-05,-0.0001388386735925,0.0,0.0,0.0,-0.0003417643602006,60.0,0.0124803083017468,-0.0,-2.509980001619283e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,4.891067874268629e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,5.150537617737427e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,3.8041760035412153e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,5.150530341779813e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,2.443184166622813e-05,285.07330322265625,294.1499938964844,285.3213806152344,282.2555236816406,289.7304382324219,287.11785888671875,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.211642201174982e-05,6.518441342251434e-11,5.211635652813129e-05,-0.0001192546769743,0.0,0.0,0.0,-0.0002935568336397,60.0,0.0090833455324172,-0.0,-1.851814812603436e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,4.12172721553361e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,4.3403838390077e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,3.2057982934929896e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,4.340377472544788e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,2.058883546851576e-05,285.073486328125,294.1499938964844,285.2885437011719,282.2337646484375,289.7302551269531,287.1181335449219,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.391875700093806e-05,5.4931243581579636e-11,4.391870243125595e-05,-0.0001004964869935,0.0,0.0,0.0,-0.0002473817439749,60.0,0.0069030756130814,-0.0,-1.3150694422314754e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,3.3705764508340508e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,3.549384700818337e-06,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.621567773530842e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,3.5493794712238014e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,1.683668961049989e-05,285.0736389160156,294.1499938964844,285.2561340332031,282.21258544921875,289.7301330566406,287.1183166503906,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.591487984522246e-05,4.4920463182496206e-11,3.5914832551497966e-05,-8.218175935326144e-05,0.0,0.0,0.0,-0.0002022981934715,60.0,0.0049150078557431,-0.0,-8.79424449928834e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,2.6595689632813446e-06,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,2.800658421620028e-06,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.068560206680558e-06,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,2.80065432889387e-06,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,1.3285067325341515e-05,285.07373046875,294.1499938964844,285.22412109375,282.1920166015625,289.73004150390625,287.11846923828125,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.8338828997220844e-05,3.5444668033957065e-11,2.8338792617432773e-05,-6.484593905042857e-05,0.0,0.0,0.0,-0.0001596244692336,60.0,0.0031236067879945,-0.0,-5.475360095874571e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.0218160443619126e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,2.129072754541994e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.5725286175438669e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,2.129069571310538e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,1.0099366591020951e-05,285.0737609863281,294.1499938964844,285.1925354003906,282.172119140625,289.7300109863281,287.1185302734375,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.154341200366616e-05,2.6945327913363567e-11,2.154338471882511e-05,-4.929634815198369e-05,0.0,0.0,0.0,-0.0001213478244608,60.0,0.0013477782486006,-0.0,-3.1642691938893464e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.4795917877563625e-06,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,1.558083681629796e-06,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.150797288573813e-06,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.5580814078930416e-06,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.390850441879593e-06,285.0737609863281,294.1499938964844,285.1614074707031,282.15283203125,289.72998046875,287.1185913085937,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765799616929144e-05,1.9718995533657413e-11,1.5765781427035108e-05,-3.607579492381774e-05,0.0,0.0,0.0,-8.880419773049653e-05,60.0,0.0005845957784913,-0.0,-1.6946265571360364e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.0381413630966565e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,1.0932144505204633e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,8.074458150986175e-07,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,1.0932128589047352e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,5.185719146538759e-06,285.0737609863281,294.1499938964844,285.1307067871094,282.1342468261719,289.72998046875,287.1185913085937,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.106198669731384e-05,1.3835708620457687e-11,1.1061972145398611e-05,-2.5312341676908545e-05,0.0,0.0,0.0,-6.230897270143032e-05,60.0,0.0001156934231403,-0.0,-8.342633008029399e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.011927323219425e-07,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.383907814073609e-07,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,5.453738367577898e-07,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.383897013824026e-07,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,3.5025948363909265e-06,285.0737609863281,294.1499938964844,285.1004638671875,282.11639404296875,289.7299499511719,287.1185913085937,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.471588105545379e-06,9.345013478323503e-12,7.471578555851011e-06,-1.709670505078975e-05,0.0,0.0,0.0,-4.2085288441739976e-05,60.0,-0.0001116078346967,-0.0,-3.805966392739224e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,4.560651518659143e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,4.802593025488022e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,3.5471848036650044e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,4.802586204277759e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.278134843436419e-06,285.0736694335937,294.1499938964844,285.0706787109375,282.0992126464844,289.72998046875,287.1185913085937,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.859651198785286e-06,6.078174855789209e-12,4.859645287069725e-06,-1.1119976079498883e-05,0.0,0.0,0.0,-2.737301110755652e-05,60.0,-0.0006135379662737,-0.0,-1.6100671143548517e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,2.7531712021300336e-07,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,2.8992261036364653e-07,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.1413622164345725e-07,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,2.899221840380051e-07,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,1.3752628547081258e-06,285.0736694335937,294.1499938964844,285.0413818359375,282.08282470703125,289.72998046875,287.1185913085937,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9336913485167315e-06,3.669289698471356e-12,2.933687483164249e-06,-6.71293264531414e-06,0.0,0.0,0.0,-1.6524631064385176e-05,60.0,-0.0004600896209012,-0.0,-5.867547116580888e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,1.5359583471763474e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.6174405459423724e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,1.1946380595873052e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,1.6174381300970708e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,7.67241260746232e-07,285.0736389160156,294.1499938964844,285.0125427246094,282.0671691894531,289.72998046875,287.1185913085937,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6366825548175257e-06,2.047064774635121e-12,1.6366805084544469e-06,-3.7450818126671935e-06,0.0,0.0,0.0,-9.218958439305425e-06,60.0,-0.0003653455059975,-0.0,-1.8262028987550002e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.758706033200724e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,8.17030354482995e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,6.034568400536955e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,8.170291465603442e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,3.875625509408565e-07,285.0736083984375,294.1499938964844,284.98419189453125,282.05230712890625,289.72998046875,287.1185607910156,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.267600151157239e-07,1.0340611830347846e-12,8.267589919341845e-07,-1.891799001896288e-06,0.0,0.0,0.0,-4.65690391138196e-06,60.0,-0.0002397805656073,-0.0,-4.6598158952347944e-14,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,3.3545450861538484e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,3.5325026459531734e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,2.6090988924920573e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,3.5324973168826546e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,1.6756608545165366e-07,285.0736083984375,294.1499938964844,284.9563293457031,282.0382995605469,289.72998046875,287.1185607910156,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5746859339269577e-07,4.470987111353936e-13,3.574681670670543e-07,-8.17955310594698e-07,0.0,0.0,0.0,-2.013519406318665e-06,60.0,-0.0001451146235922,-0.0,-8.710786879675449e-15,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,1.0596706623289265e-08,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.1158858725934806e-08,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,8.241909377204593e-09,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,1.1158842738723251e-08,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,5.293262361760753e-08,285.0736083984375,294.1499938964844,284.9289855957031,282.02508544921875,289.72998046875,287.1185607910156,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.129102074060029e-07,1.411924505263784e-13,1.1291006529745573e-07,-2.5836504846665775e-07,0.0,0.0,0.0,-6.359769031405449e-07,60.0,-7.977869245223701e-05,-0.0,-8.692245751976529e-16,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,2.418471423126789e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,2.5467705722093115e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.8810393243029462e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,2.5467670194956327e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,1.2080738187592033e-08,285.0736083984375,294.1499938964844,284.9021301269531,282.0127258300781,289.72998046875,287.1185607910156,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5753813304163493e-08,3.221821274395145e-14,2.5753781329740377e-08,-5.8941573399806664e-08,0.0,0.0,0.0,-1.4506804291158917e-07,60.0,-6.0519840189954266e-05,-0.0,-4.5276422351082064e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
