time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178740,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,1.0847687331727583e-10,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,1.1423154089307276e-10,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,8.437116977288994e-11,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,1.1423137435961904e-10,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,5.418632209597263e-10,285.0736083984375,294.1499938964844,284.87579345703125,282.0012512207031,289.72998046875,287.1185607910156,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1549714518110932e-09,1.447395924224519e-15,1.1549700085211612e-09,-2.643366414645243e-09,0.0,0.0,0.0,-6.504706107079983e-09,60.0,-2.998645868501626e-05,-0.0,-9.1088689614639e-20,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,-5.175677109114929e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,-5.450245255111952e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,-4.0255396238642044e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,-5.450237483550776e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,-2.5853519325380603e-09,285.0736083984375,294.1499938964844,284.8500061035156,281.9906921386719,289.72998046875,287.1185607910156,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,5.524573243320674e-09,-6.871742825914802e-15,-5.524566581982526e-09,1.2632821899671852e-08,0.0,0.0,0.0,3.109744284301996e-08,60.0,-1.0905065209954046e-05,-0.0,-2.073597866243856e-18,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,-1.0233667212256048e-12,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,-1.077656085028689e-12,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,-7.959544481850322e-13,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,-1.07765445872543e-12,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,-5.111916966116237e-12,285.0736083984375,294.1499938964844,284.8245544433594,281.9811096191406,289.72998046875,287.1185607910156,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6018041060217314e-11,-1.6019818326134825e-17,-1.601802544770603e-11,3.2991390869208104e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,-1.4796598861721575e-06,-0.0,-8.106784312767093e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,2.558416803064012e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,2.6941402125717233e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.9898861204625809e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,2.694136146813575e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,1.2779792415290592e-12,285.0736083984375,294.1499938964844,284.79931640625,281.9725341796875,289.72998046875,287.1185607910156,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.6329091319432804e-13,3.0306437670161778e-18,-3.6329392185535673e-13,-1.4378760768846144e-12,0.0,0.0,0.0,0.0,60.0,2.5579518023732817e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.7742614746094,281.9649353027344,289.72998046875,287.1185607910156,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122303061817335e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,4.260497917130124e-06,-0.0,-3.4254429311641687e-37,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.7493896484375,281.958251953125,289.72998046875,287.1185607910156,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122303061817335e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,5.111827704240568e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.7247314453125,281.9524841308594,289.72998046875,287.1185607910156,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122303061817335e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,5.289193723001517e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.70025634765625,281.9476013183594,289.72998046875,287.1185607910156,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122303061817335e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,5.276305273582693e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.6759948730469,281.9435119628906,289.72998046875,287.1185607910156,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,5.1764072850346565e-06,-0.0,-3.425251009326495e-37,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.6519470214844,281.9402160644531,289.72998046875,287.1185607910156,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,5.038572453486268e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.62811279296875,281.93768310546875,289.72998046875,287.1185607910156,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,4.871589680988109e-06,-0.0,-1.5742198305692996e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.6044616699219,281.93585205078125,289.72998046875,287.1185607910156,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,4.703218564827694e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.5810546875,281.9346923828125,289.72998046875,287.1185607910156,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,4.535074822342722e-06,-0.0,-1.5590581574956e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.557861328125,281.9341735839844,289.72998046875,287.1185607910156,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,4.371348950371612e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.5348815917969,281.93426513671875,289.72998046875,287.1185607910156,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,4.212951353110839e-06,-0.0,-1.5630522668945033e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.5121154785156,281.9349365234375,289.72998046875,287.1185607910156,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,4.05960872740252e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.48956298828125,281.9361267089844,289.72998046875,287.1185607910156,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,3.912210104317637e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.4672546386719,281.93780517578125,289.72998046875,287.1185607910156,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,3.770389866986079e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.4451904296875,281.9399719238281,289.72998046875,287.1185607910156,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,3.6336480206955457e-06,-0.0,-1.566703462550753e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.42333984375,281.9425354003906,289.72998046875,287.1185607910156,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,3.5012781154364347e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.4017333984375,281.94549560546875,289.72998046875,287.1185607910156,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.41223071977204e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,3.3744643133104546e-06,-0.0,-1.5686178653036622e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.3803405761719,281.9488220214844,289.72998046875,287.1185607910156,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.41223071977204e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,3.251612952226424e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.3592224121094,281.9524841308594,289.72998046875,287.1185607910156,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,3.134067128485185e-06,-0.0,-1.5700108261093866e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.3383178710937,281.9564208984375,289.72998046875,287.1185607910156,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.4122305129768866e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,3.020142003151705e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,-2.558416803064012e-13,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,-2.6941402125717233e-13,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,-1.9898861204625809e-13,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,-2.694136146813575e-13,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,-1.2779792415290592e-12,285.0736083984375,294.1499938964844,284.3176574707031,281.9606018066406,289.72998046875,287.1185607910156,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.403529632266644e-12,4.453550344152853e-18,2.403525078617519e-12,-2.4119035761660523e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9108623493812047e-06,-0.0,-5.065660935153478e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.2972717285156,281.96502685546875,289.72998046875,287.1185607910156,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3478723305825344e-12,5.07196339139699e-18,2.347867343252541e-12,-4.0933801487286195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8050210403307574e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.2771301269531,281.9696350097656,289.72998046875,287.1185607910156,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,2.703847940210835e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.2572326660156,281.974365234375,289.72998046875,287.1185607910156,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,2.6065688416565536e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.2375793457031,281.979248046875,289.72998046875,287.1185607910156,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,2.5126141736109275e-06,-0.0,-1.572624280659051e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.2182006835937,281.9842224121094,289.72998046875,287.1185607910156,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,2.42132364292047e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.1990661621094,281.9892578125,289.72998046875,287.1185607910156,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,2.3341776795859914e-06,-0.0,-1.574018894503706e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,-2.558416803064012e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,-2.6941402125717233e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,-1.9898861204625809e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,-2.694136146813575e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,-1.2779792415290592e-12,285.0736083984375,294.1499938964844,284.1802062988281,281.99432373046875,289.72998046875,287.1185607910156,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.519764995614904e-13,1.793818086118208e-18,-2.519783156001293e-13,1.9250770682405216e-12,0.0,0.0,0.0,0.0,60.0,2.2494682525575627e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.16162109375,281.9993591308594,289.72998046875,287.1185607910156,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,2.168334049201804e-06,-0.0,-5.39872654156565e-40,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.143310546875,282.0043640136719,289.72998046875,287.1185607910156,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,2.089613417410874e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.125244140625,282.0093078613281,289.72998046875,287.1185607910156,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,2.0144680092926137e-06,-0.0,-1.574716476932522e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.10748291015625,282.0141296386719,289.72998046875,287.1185607910156,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,1.941303480634815e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.0899658203125,282.0188293457031,289.72998046875,287.1185607910156,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,1.870598566711124e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.07275390625,282.0233764648437,289.72998046875,287.1185607910156,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,1.8027399164566305e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.0558166503906,282.0277404785156,289.72998046875,287.1185607910156,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,1.7374316030327464e-06,-0.0,-1.5545490346342426e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.0391540527344,282.0318298339844,289.72998046875,287.1185607910156,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,1.6739223838158068e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.0227966308594,282.03570556640625,289.72998046875,287.1185607910156,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,1.6135327314259484e-06,-0.0,-1.5623572558595796e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0,285.0736083984375,294.1499938964844,284.0067138671875,282.0392761230469,289.72998046875,287.1185607910156,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,3.076337199304363e-13,2.412231133362346e-18,-3.076361322802701e-13,2.436005227830079e-13,0.0,0.0,0.0,0.0,60.0,1.5550785974483006e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
