time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,1.1287094991985216e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,1.1885872908123929e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,8.778879845294797e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,1.1885855144555542e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,5.638124775941833e-07,285.0735168457031,294.1499938964844,283.6951599121094,281.9523010253906,289.7300109863281,287.1185607910156,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2026250715280185e-06,1.5041974827170734e-12,1.2026234799122903e-06,-2.7519311061041662e-06,0.0,0.0,0.0,-6.774047506041825e-06,60.0,-0.0004943664534948,-0.0,-9.861762692272084e-14,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,2.7075546427113295e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,2.8511897198768565e-07,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,2.1058825439013162e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,2.851185456620442e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,1.3524764881367446e-06,285.0735168457031,294.1499938964844,283.6797180175781,281.93780517578125,289.7300109863281,287.1185607910156,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8849028694821754e-06,3.6083133009290336e-12,2.884899458877044e-06,-6.601412678719498e-06,0.0,0.0,0.0,-1.6249847249127924e-05,60.0,-0.0016440936597064,-0.0,-5.674722302305424e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,5.537396532417915e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,5.831153657709365e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,4.306877485760197e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,5.831145131196536e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,2.766037823676016e-06,285.0735168457031,294.1499938964844,283.6636047363281,281.92266845703125,289.72998046875,287.1185607910156,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.900097676203586e-06,7.379556167530499e-12,5.900090400245972e-06,-1.3500968634616584e-05,0.0,0.0,0.0,-3.3233576687052846e-05,60.0,-0.003740390529856,-0.0,-2.3735664041873998e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.783432233234637e-07,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,1.0302439932274865e-06,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.609360181959346e-07,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,1.030242515298596e-06,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,4.887015620624879e-06,285.07354736328125,294.1499938964844,283.6468811035156,281.9069519042969,289.72998046875,287.1185607910156,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0424289030197542e-05,1.3038240626039864e-11,1.0424276297271716e-05,-2.3853481252444908e-05,0.0,0.0,0.0,-5.8717079809866846e-05,60.0,-0.0071560591459274,-0.0,-7.409222541054916e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,1.5874113614700036e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,1.6716231812097249e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.2346572475507855e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,1.671620680099295e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,7.929430466901977e-06,285.0735778808594,294.1499938964844,283.6295471191406,281.89068603515625,289.7299499511719,287.1186218261719,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6913974832277745e-05,2.1155209528611607e-11,1.6913953004404902e-05,-3.870353975798935e-05,0.0,0.0,0.0,-9.527162183076145e-05,60.0,-0.0121837947517633,-0.0,-1.9506042614469976e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,2.395796400378458e-06,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,2.5228928279830143e-06,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,1.863403099378047e-06,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,2.522889190004207e-06,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,1.1967472346441356e-05,285.0736389160156,294.1499938964844,283.6116638183594,281.8738708496094,289.7298583984375,287.1186828613281,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5527437173877843e-05,3.1928591714969195e-11,2.552740443206858e-05,-5.841332676936872e-05,0.0,0.0,0.0,-0.0001437888568034,60.0,-0.0192751679569482,-0.0,-4.443139953180797e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,3.3665796763671096e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,3.545175786712207e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6184593480138574e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,3.545170784491347e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,1.681672438280657e-05,285.07379150390625,294.1499938964844,283.5932006835937,281.8565673828125,289.7297058105469,287.11883544921875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.587131141102873e-05,4.4866183684932886e-11,3.587126775528304e-05,-8.208271174225956e-05,0.0,0.0,0.0,-0.0002020529500441,60.0,-0.0283420532941818,-0.0,-8.773401449779783e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,4.42821828983142e-06,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,4.6631339500891045e-06,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,3.4441807201801566e-06,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,4.663127128878841e-06,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.211981700384058e-05,285.0740051269531,294.1499938964844,283.5742492675781,281.8387756347656,289.7294616699219,287.1190185546875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.718331183539704e-05,5.901468203006743e-11,4.718325362773612e-05,-0.0001079673747881,0.0,0.0,0.0,-0.0002657702425494,60.0,-0.0389646999537944,-0.0,-1.5179177359492255e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,5.538720415643184e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,5.832548140460858e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,4.307907147449441e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,5.832539500261191e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,2.76669925369788e-05,285.07427978515625,294.1499938964844,283.5548095703125,281.82049560546875,289.7290954589844,287.11932373046875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.901601252844557e-05,7.381444067089403e-11,5.901593976886943e-05,-0.0001350435049971,0.0,0.0,0.0,-0.0003324204590171,60.0,-0.0512241125106811,-0.0,-2.374701546514757e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,6.766240858269157e-06,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.125188403733773e-06,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,5.262648755888222e-06,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.125177944544703e-06,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,3.3798696676967666e-05,285.0746765136719,294.1499938964844,283.5348815917969,281.8017883300781,289.72857666015625,287.11968994140625,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.209550676634535e-05,9.017363244989696e-11,7.209541217889637e-05,-0.0001649726327741,0.0,0.0,0.0,-0.0004060935170855,60.0,-0.0652953460812568,-0.0,-3.543929871785423e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,8.428355613432359e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,8.875477760739159e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,6.555409072461771e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,8.875465027813334e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,4.2101288272533566e-05,285.0751953125,294.1499938964844,283.5145263671875,281.7826538085937,289.727783203125,287.1201171875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.980551501736045e-05,1.123245038647802e-10,8.980539860203862e-05,-0.000205497679417,0.0,0.0,0.0,-0.0005058490205556,60.0,-0.0837680101394653,-0.0,-5.498901334277662e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,1.0900795132329222e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,1.1479080058052205e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,8.478423296764959e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.1479062777652873e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,5.4451607866212726e-05,285.076171875,294.1499938964844,283.4937438964844,281.7631530761719,289.7264709472656,287.1206970214844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161494874395,1.4527437586231426e-10,0.0001161493419203,-0.0002657795266713,0.0,0.0,0.0,-0.0006542372284457,60.0,-0.1051771789789199,-0.0,-9.198278250188707e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.4730502698512282e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.5511952369706705e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,1.1457093933131546e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,1.551192872284446e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.358174480032176e-05,285.07763671875,294.1499938964844,283.4725952148437,281.7432861328125,289.72412109375,287.1211853027344,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569551968714,1.9631235526063046e-10,0.0001569550076965,-0.0003591535787563,0.0,0.0,0.0,-0.0008840844966471,60.0,-0.1378715932369232,-0.0,-1.6796751767245155e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,2.027661685133353e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,2.135228533006739e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,1.5770752725075e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.135225440724753e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001012856664601,285.079833984375,294.1499938964844,283.4510498046875,281.7230529785156,289.7199401855469,287.12091064453125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002160494914278,2.702248702579624e-10,0.0002160492149414,-0.0004943765816278,0.0,0.0,0.0,-0.0012169462861493,60.0,-0.1865418851375579,-0.0,-3.1825933000106943e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.761698488029652e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,2.9082058972562663e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,2.1479945644387044e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,2.9082017135806385e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001379522436764,285.0827331542969,294.1499938964844,283.42919921875,281.7025451660156,289.7125549316406,287.1181640625,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942621067631,3.6804961855985136e-10,0.0002942617284134,-0.0006733469781465,0.0,0.0,0.0,-0.0016574967885389,60.0,-0.2549937665462494,-0.0,-5.903950217600595e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,3.6530425859382376e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,3.846835534204729e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,2.841264358721673e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,3.8468297134386376e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001824766222853,285.0860595703125,294.1499938964844,283.4070129394531,281.68170166015625,289.6993103027344,287.1092529296875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003880539734382,4.856547941578523e-10,0.0003880534786731,-0.0008887411095201,0.0,0.0,0.0,-0.0021859826520085,60.0,-0.348220556974411,-0.0,-1.032998220296122e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,4.470070416573435e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,4.707206608145498e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,3.476732672424987e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,4.707199695985764e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0002232887636637,285.0884094238281,294.1499938964844,283.38458251953125,281.6606140136719,289.6785888671875,287.0924987792969,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057242233306,6.252035555931457e-10,0.0005057235830463,-0.0011379467323422,0.0,0.0,0.0,-0.0028441117610782,60.0,-0.4633768498897552,-0.0,-1.546745309610742e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,3.68930195691064e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,3.885018304572441e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,2.8694661523331888e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,3.885012483806349e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.000184287855518,285.09130859375,294.1499938964844,283.3618469238281,281.6392822265625,289.6473999023437,287.07403564453125,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006993449060246,7.984050642839691e-10,0.0006993440911173,-0.0013996751513332,0.0,0.0,0.0,-0.0038924349937587,60.0,-0.5770300030708313,-0.0,-1.0536062688970562e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.002938168123364e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.480542212259024e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.002307393122464e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.480528387939556e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004497144254855,285.0926208496094,294.1499938964844,283.3388977050781,281.6177062988281,289.61016845703125,287.0484313964844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006848715129308,8.289609554346101e-10,0.0006848706980235,-0.0014944804133847,0.0,0.0,0.0,-0.003856201423332,60.0,-0.7372767329216003,-0.0,-6.274201069800256e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,4.711842848337256e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,4.96180473419372e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,3.664778341772035e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,4.961797822033986e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0002353657910134,285.0921630859375,294.1499938964844,283.31573486328125,281.5959777832031,289.5728454589844,287.0202941894531,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007778566796332,9.031315140184403e-10,0.0007778557483106,-0.0015964906197041,0.0,0.0,0.0,-0.004338851198554,60.0,-0.8142201900482178,-0.0,-1.7185863399049598e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.002275328384712e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.479843720328064e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.001791527727619e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.479829896008596e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004496813053265,285.0932312011719,294.1499938964844,283.2923889160156,281.57403564453125,289.5306091308594,286.9922790527344,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007712119841016,9.072149698141627e-10,0.0007712110527791,-0.0016138706123456,0.0,0.0,0.0,-0.004325624089688,60.0,-0.903566837310791,-0.0,-6.273273100987353e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.01780731510371e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.496199345448986e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.013871800154448e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.49618552112952e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004504571552388,285.0943908691406,294.1499938964844,283.2688903808594,281.5519714355469,289.48779296875,286.96295166015625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003475257544778,6.746873615348644e-10,0.0003475250850897,-0.0014262383338063,0.0,0.0,0.0,-0.0020906922873109,60.0,-0.924217402935028,-0.0,-6.294936127915207e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,5.993080776534043e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,6.311012111837044e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,4.661299681174569e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,6.311003380687907e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0002993661328218,285.0953369140625,294.1499938964844,283.2452697753906,281.52978515625,289.4436340332031,286.93377685546875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008725380757823,9.996494743091944e-10,0.0008725370862521,-0.0017555560916662,0.0,0.0,0.0,-0.0048639439046382,60.0,-0.9863352179527284,-0.0,-2.7802867563764263e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.00757368071936e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.48542292462662e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.005912630120292e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.485409100307152e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004499459755606,285.09588623046875,294.1499938964844,283.2215576171875,281.50750732421875,289.4086303710937,286.8988342285156,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009407591423951,1.142425043454409e-09,0.0009407579782418,-0.0020626925397664,0.0,0.0,0.0,-0.0052843559533357,60.0,-0.9716646075248718,-0.0,-6.280653508383693e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.021935693453996e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.50054673012346e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.017082680249587e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.500533633399756e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004506634140852,285.0957336425781,294.1499938964844,283.19775390625,281.4851379394531,289.3539428710937,286.8548889160156,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809522889554,1.3600628401277959e-09,0.0009809510083869,-0.0025946691166609,0.0,0.0,0.0,-0.0055849277414381,60.0,-1.1889278888702393,-0.0,-6.300695076788544e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.042106830747798e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.521787433186546e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.032771100057289e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.52177433646284e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0004516709595918,285.0955505371094,294.1499938964844,283.17388916015625,281.4627380371094,289.30157470703125,286.7904052734375,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634601301513,1.591667020406362e-09,0.0009634585003368,-0.0032210450153797,0.0,0.0,0.0,-0.005601861514151,60.0,-1.257061004638672,-0.0,-6.328897228513597e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.058148134499788e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.538679296383634e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.04524718457833e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.538666199659927e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0004524722753558,285.0953674316406,294.1499938964844,283.1499938964844,281.4403076171875,289.2488708496094,286.7093505859375,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651694563217,1.791498949188508e-09,0.0009651677100919,-0.0037446881178766,0.0,0.0,0.0,-0.0057009286247193,60.0,-1.2953433990478516,-0.0,-6.351370274160217e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.07298453967087e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.55430296016857e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.056786853354424e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.554289863444863e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004532134043984,285.09521484375,294.1499938964844,283.1261291503906,281.4178771972656,289.1963806152344,286.61328125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667499689385,1.976325325614425e-09,0.0009667480480857,-0.0042290077544748,0.0,0.0,0.0,-0.0057925544679164,60.0,-1.319836974143982,-0.0,-6.372191307946197e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.094030974665655e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.576465527061372e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.073156302794814e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.576452430337667e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004542646929621,285.0950622558594,294.1499938964844,283.1022644042969,281.3954467773437,289.1439819335937,286.5019836425781,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689920698292,2.238511820351618e-09,0.0009689898579381,-0.0049160383641719,0.0,0.0,0.0,-0.0059225312434136,60.0,-1.340856671333313,-0.0,-6.401784702347868e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.094479901250452e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.576939191902056e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.073505548760295e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.576926095178352e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004542871611192,285.09490966796875,294.1499938964844,283.0784606933594,281.3730773925781,289.0918273925781,286.3851928710937,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690401493571,2.244087582425891e-09,0.000969037937466,-0.0049306480213999,0.0,0.0,0.0,-0.0059252972714602,60.0,-1.359212875366211,-0.0,-6.402414953754487e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.100905299419536e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.583705104887486e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.078503404045478e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.58369200816378e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004546081181615,285.0947570800781,294.1499938964844,283.0547180175781,281.3507995605469,289.03985595703125,286.2665405273437,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697250789031,2.3241175650667856e-09,0.0009697227505967,-0.0051403557881712,0.0,0.0,0.0,-0.0059649739414453,60.0,-1.3765166997909546,-0.0,-6.41146229440892e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.099212911678478e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.58192249527201e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,7.07718645571731e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.581910126144066e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.000454523571534,285.0946350097656,294.1499938964844,283.0310974121094,281.32861328125,288.9881591796875,286.14947509765625,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695452754385,2.303006896298143e-09,0.0009695429471321,-0.0050850370898842,0.0,0.0,0.0,-0.0059545123949646,60.0,-1.3929426670074463,-0.0,-6.409074870816768e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.08916990738362e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.571346890879796e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.069374987622723e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.57133379415609e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004540219088084,285.094482421875,294.1499938964844,283.0075988769531,281.3065490722656,288.93670654296875,286.0418701171875,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684753022156,2.1778558956242478e-09,0.0009684730903245,-0.0047570946626365,0.0,0.0,0.0,-0.0058924709446728,60.0,-1.4082536697387695,-0.0,-6.394932228204199e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.082093311008066e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.563894127495588e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,7.063870725687593e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.563881758367644e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004536684136837,285.0943603515625,294.1499938964844,282.9842529296875,281.2846069335937,288.88555908203125,285.9443054199219,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677204070612,2.089664885573938e-09,0.0009677183115854,-0.0045260009355843,0.0,0.0,0.0,-0.005848747678101,60.0,-1.4228094816207886,-0.0,-6.384975392847991e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.08758956938982e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.56968215177767e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.068145350785926e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.569669782649726e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004539429792203,285.09423828125,294.1499938964844,282.9610900878906,281.2628479003906,288.8346252441406,285.84912109375,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158117240469437e-09,0.0009683027747087,-0.0047053736634552,0.0,0.0,0.0,-0.0058826780878007,60.0,-1.4377716779708862,-0.0,-6.392703255642118e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.107940422836692e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.591112757334486e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,7.083974196575582e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.591100388206542e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004549595469143,285.0941162109375,294.1499938964844,282.9381408691406,281.2413024902344,288.78387451171875,285.7444152832031,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704724652692,2.411643773569949e-09,0.0009704700205475,-0.0053697065450251,0.0,0.0,0.0,-0.0060083586722612,60.0,-1.4542852640151978,-0.0,-6.421364417974473e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.139280882664023e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.62411577347666e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.10835010977462e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.624103404348716e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004565250710584,285.0940246582031,294.1499938964844,282.9154357910156,281.219970703125,288.73321533203125,285.6224975585937,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738109656609,2.8020890052715686e-09,0.0009738081716932,-0.0063928039744496,0.0,0.0,0.0,-0.0062019163742661,60.0,-1.4724352359771729,-0.0,-6.465629809326856e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.175846207654104e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.66262086876668e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.136789645301178e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.662608499638736e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.000458351598354,285.0939025878906,294.1499938964844,282.8929748535156,281.1988525390625,288.6826171875,285.4796447753906,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777068626135,3.257634606512738e-09,0.0009777036029845,-0.0075864591635763,0.0,0.0,0.0,-0.0064277504570782,60.0,-1.492124080657959,-0.0,-6.51746816515697e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
