time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.211747237714007e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.16471258783713e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.700413647806272e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004601449181791,285.09381103515625,294.1499938964844,282.87078857421875,281.17803955078125,288.6320495605469,285.31805419921875,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7048988321686242e-09,0.0009815284283831,-0.0087583838030695,0.0,0.0,0.0,-0.0066494797356426,60.0,-1.5125216245651243,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.24460036912933e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.735021740198135e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.19026502338238e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.735009371070193e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004617859958671,285.0937194824219,294.1499938964844,282.84893798828125,281.1575012207031,288.5815734863281,285.1414489746094,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850326459854,4.114193874471539e-09,0.0009850285714492,-0.0098307896405458,0.0,0.0,0.0,-0.0068523860536515,60.0,-1.532968044281006,-0.0,-6.615498193696112e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.267657151212916e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.759301610756664e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.208197348518297e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.75928924162872e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004629377217497,285.0936279296875,294.1499938964844,282.8274230957031,281.13726806640625,288.5311584472656,284.9583740234375,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874914539977,4.401437436740707e-09,0.0009874870302155,-0.010583383962512,0.0,0.0,0.0,-0.0069947964511811,60.0,-1.5528857707977295,-0.0,-6.648535588738015e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.262934327125548e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.754328493727372e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,7.204524445114657e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.754316124599428e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004627018352039,285.0935363769531,294.1499938964844,282.8062438964844,281.1174011230469,288.4809875488281,284.7845458984375,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869879577308,4.342574300153501e-09,0.0009869835339486,-0.0104291606694459,0.0,0.0,0.0,-0.0069656148552894,60.0,-1.5699880123138428,-0.0,-6.641758432124334e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.254914039047436e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.745883289724588e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.198286766652018e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.745870920596644e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004623012209776,285.09344482421875,294.1499938964844,282.78546142578125,281.0978698730469,288.4310913085937,284.6259155273437,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861338185146,4.242629358941485e-09,0.000986129627563,-0.0101672988384962,0.0,0.0,0.0,-0.0069160712882876,60.0,-1.5845857858657837,-0.0,-6.630259719031528e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.241095540346578e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.73133064690046e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.187537994468585e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.731318277772516e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004616109363269,285.0933837890625,294.1499938964844,282.7651062011719,281.0787658691406,288.38153076171875,284.485107421875,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846613975241,4.0704342119113335e-09,0.0009846573229879,-0.0097161335870623,0.0,0.0,0.0,-0.0068307076580822,60.0,-1.5973769426345823,-0.0,-6.610471814383345e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.224488167092204e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.71384288277477e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.174621714511886e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.713831241242588e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004607814189512,285.0932922363281,294.1499938964844,282.7452087402344,281.06005859375,288.332275390625,284.3592834472656,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828918846324,3.863507735957228e-09,0.0009828879265114,-0.0091739604249596,0.0,0.0,0.0,-0.0067281257361173,60.0,-1.6089882850646973,-0.0,-6.586731871038864e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.208734991261736e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.697253699414432e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.16236827429384e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.697241330286488e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0004599944804795,285.0932312011719,294.1499938964844,282.7257385253906,281.0417785644531,288.2834167480469,284.2489318847656,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812128264456,3.667209202973254e-09,0.0009812092175707,-0.0086596272885799,0.0,0.0,0.0,-0.0066308104433119,60.0,-1.6196860074996948,-0.0,-6.564251009422152e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.197408508043736e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.153559272410348e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.685314580565318e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004594287311192,285.0931701660156,294.1499938964844,282.706787109375,281.0239562988281,288.2348327636719,284.1494445800781,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260729891462006e-09,0.0009800019906833,-0.0082898242399096,0.0,0.0,0.0,-0.0065608415752649,60.0,-1.630203127861023,-0.0,-6.54811103117936e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.192222205456346e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.679864888312296e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.149525481509045e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.679853246780112e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004591696779243,285.0931091308594,294.1499938964844,282.6883544921875,281.00665283203125,288.18658447265625,284.05914306640625,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794522775337,3.461438469187783e-09,0.000979448785074,-0.0081204688176512,0.0,0.0,0.0,-0.0065287970937788,60.0,-1.6409118175506592,-0.0,-6.54072564998387e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.193577716359869e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.681292431196198e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.15057976776734e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.681280789664017e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.000459237373434,285.09307861328125,294.1499938964844,282.6704406738281,280.9898376464844,288.1385803222656,283.97344970703125,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478302312842629e-09,0.0009795926744118,-0.0081646563485264,0.0,0.0,0.0,-0.0065371552482247,60.0,-1.65221905708313,-0.0,-6.542652641883251e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.200623753713444e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.688712452771142e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.156060019042343e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.68870081123896e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004595893551595,285.093017578125,294.1499938964844,282.65313720703125,280.9735412597656,288.0908508300781,283.890869140625,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803464636206,3.566067663385296e-09,0.0009803428547456,-0.0083946194499731,0.0,0.0,0.0,-0.0065806629136204,60.0,-1.6642638444900513,-0.0,-6.55268266314124e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.211419819621368e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.700080408947542e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.16445647412911e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.70006876741536e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004601286491379,285.0929870605469,294.1499938964844,282.63641357421875,280.95782470703125,288.0433349609375,283.8091735839844,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814962977543,3.700550310625772e-09,0.0009814926888793,-0.0087469881400465,0.0,0.0,0.0,-0.006647331174463,60.0,-1.676803469657898,-0.0,-6.568066623913182e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.223923552781343e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.71324770944193e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.174181519076228e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.713236067909747e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0004607532173395,285.0929260253906,294.1499938964844,282.62030029296875,280.9427185058594,287.9960327148437,283.7281188964844,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982828438282,3.8563112703116076e-09,0.0009828245965763,-0.0091551067307591,0.0,0.0,0.0,-0.0067245485261082,60.0,-1.6896470785140991,-0.0,-6.585906930922647e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.236393816536292e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.726379357744008e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,7.183880370575935e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.726367716211826e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0004613761557266,285.0928955078125,294.1499938964844,282.6048278808594,280.9281921386719,287.9489440917969,283.64776611328125,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098415708635,4.011659893166097e-09,0.0009841530118137,-0.0095621393993496,0.0,0.0,0.0,-0.0068015619181096,60.0,-1.7024251222610474,-0.0,-6.603724500564567e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.247230627806856e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.737790969666094e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,7.192308839876205e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.737779328133912e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004619174578692,285.0928649902344,294.1499938964844,282.5900573730469,280.914306640625,287.9021301269531,283.569091796875,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853115770965,4.14665102255185e-09,0.0009853075025603,-0.0099158287048339,0.0,0.0,0.0,-0.0068684834986925,60.0,-1.714766502380371,-0.0,-6.619227121973381e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.25576314330101e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.746776049723847e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.198945240816101e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.746764408191666e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0004623436834663,285.09283447265625,294.1499938964844,282.5759582519531,280.90106201171875,287.85546875,283.4925842285156,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098622078076,4.252937113591315e-09,0.0009862164733931,-0.01019430719316,0.0,0.0,0.0,-0.0069211754016578,60.0,-1.726517915725708,-0.0,-6.631445614857513e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.2611437139567e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.752441837918012e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.203129644040018e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.75243019638583e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004626124573405,285.09283447265625,294.1499938964844,282.5625915527344,280.8885192871094,287.8091125488281,283.4193420410156,285.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098679412622,4.3199501753576905e-09,0.0009867898188531,-0.0103698847815394,0.0,0.0,0.0,-0.0069543975405395,60.0,-1.7373930215835571,-0.0,-6.639155003540509e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.263000538339838e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.754397615324706e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.204574649222195e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.754385973792525e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.000462705240352,285.0928039550781,294.1499938964844,282.54998779296875,280.8766784667969,287.76300048828125,283.3498229980469,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343068571444064e-09,0.0009869877249002,-0.0104304561391472,0.0,0.0,0.0,-0.0069658593274652,60.0,-1.7473019361495972,-0.0,-6.641815275543196e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.2612775915768e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.752582991495728e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.203233690233901e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.752571349963546e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0004626191803254,285.0928039550781,294.1499938964844,282.5379333496094,280.8656616210937,287.7172241210937,283.2855834960937,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868084453046,4.3215795386686295e-09,0.0009868041379377,-0.0103741530328989,0.0,0.0,0.0,-0.0069552073255181,60.0,-1.7559834718704224,-0.0,-6.63934258682275e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.747650619829074e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004623852146323,285.0927734375,294.1499938964844,282.52618408203125,280.85565185546875,287.6717224121094,283.22564697265625,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863093728199,4.263203123855419e-09,0.0009863051818683,-0.0102212028577923,0.0,0.0,0.0,-0.0069262688048183,60.0,-1.7638226747512815,-0.0,-6.63262582634161e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.248912101611496e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.739561210153624e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.193616329459473e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.739550296217204e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004620015097316,285.0927734375,294.1499938964844,282.5147705078125,280.8465576171875,287.6265869140625,283.1712341308594,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854908566921,4.167478806493818e-09,0.0009854866657406,-0.009970398619771,0.0,0.0,0.0,-0.0068788141943514,60.0,-1.7706990242004397,-0.0,-6.621620229907421e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.238975326297803e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.729097655508669e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.185887807281688e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.729086741572246e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0004615051439031,285.0927734375,294.1499938964844,282.5036315917969,280.83837890625,287.5817565917969,283.1211853027344,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043655188468165e-09,0.0009844281012192,-0.0096459686756134,0.0,0.0,0.0,-0.0068174307234585,60.0,-1.7768877744674685,-0.0,-6.607397295965711e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.227428381564096e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.716937347548082e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.17690636520274e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.71692643361166e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0004609283350873,285.0927734375,294.1499938964844,282.4927673339844,280.8310546875,287.5373229980469,283.0765075683594,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899766731763066e-09,0.0009831977076828,-0.0092689637094736,0.0,0.0,0.0,-0.0067460988648235,60.0,-1.7823245525360107,-0.0,-6.590888546043061e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.215483441948892e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.167615694925189e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.704348485684022e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.000460331706563,285.0927734375,294.1499938964844,282.4822082519531,280.8246154785156,287.4932556152344,283.0361022949219,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.7509293449033976e-09,0.0009819249389693,-0.0088789882138371,0.0,0.0,0.0,-0.006672313902527,60.0,-1.7872928380966189,-0.0,-6.573834099299347e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.204472007695584e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.692762978374958e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.159051165217534e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.692752792034298e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004597816441673,285.0927734375,294.1499938964844,282.471923828125,280.8189392089844,287.4494934082031,282.99920654296875,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807550814002,3.6137146608439244e-09,0.0009807514725252,-0.0085194623097777,0.0,0.0,0.0,-0.0066042896360158,60.0,-1.791998267173767,-0.0,-6.558131104839049e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.196223982144149e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.684077667770909e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.684066753834486e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0004593696503434,285.0927734375,294.1499938964844,282.4618835449219,280.8140869140625,287.4060363769531,282.96514892578125,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798759128898,3.510933987982412e-09,0.0009798723040148,-0.0082501573488116,0.0,0.0,0.0,-0.0065533355809748,60.0,-1.7966949939727783,-0.0,-6.546380859617784e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.192645666189492e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.680309449322522e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.149852172005922e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.6802985353861e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004591908946167,285.0928039550781,294.1499938964844,282.4520874023437,280.8099670410156,287.3629455566406,282.93377685546875,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794940706342,3.466327447299022e-09,0.0009794906945899,-0.0081332791596651,0.0,0.0,0.0,-0.0065312208607792,60.0,-1.801762342453003,-0.0,-6.541284136574177e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.194294398184866e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.682045492809266e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.151134923333302e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.682035306468606e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004592732584569,285.0928039550781,294.1499938964844,282.4425048828125,280.8065795898437,287.32012939453125,282.90350341796875,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796692756935,3.486852806489082e-09,0.0009796657832339,-0.0081870602443814,0.0,0.0,0.0,-0.006541394162923,60.0,-1.8074020147323608,-0.0,-6.543628927602185e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.202110959449784e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.690276783658192e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,7.157214713515714e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.690266597317532e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004596637154463,285.09283447265625,294.1499938964844,282.4331970214844,280.80389404296875,287.277587890625,282.8740234375,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805015288293,3.5842191437041038e-09,0.0009804980363696,-0.0084421792998909,0.0,0.0,0.0,-0.0065896613523364,60.0,-1.813892841339112,-0.0,-6.554758158472397e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.215009049512446e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.703859541332348e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.167246076278389e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.703848627395928e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004603080451488,285.09283447265625,294.1499938964844,282.424072265625,280.8018798828125,287.2352600097656,282.8445129394531,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818754624575,3.7448990575228436e-09,0.0009818717371672,-0.0088631892576813,0.0,0.0,0.0,-0.0066693155094981,60.0,-1.8212494850158687,-0.0,-6.573143451760188e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.230855357600376e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.720546222524716e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.179570820881054e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.720536036184058e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004610995820257,285.0928649902344,294.1499938964844,282.4151916503906,280.80047607421875,287.19317626953125,282.8146667480469,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835636010393,3.942305593085393e-09,0.0009835596429184,-0.009380423463881,0.0,0.0,0.0,-0.0067671784199774,60.0,-1.8294494152069087,-0.0,-6.59576713246679e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.246444096788764e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.736961510498077e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.191695476649329e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.736951324157415e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004618782550096,285.0928955078125,294.1499938964844,282.406494140625,280.7996826171875,287.1512756347656,282.7846374511719,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852244984358,4.136502251839147e-09,0.0009852204238995,-0.0098892394453287,0.0,0.0,0.0,-0.0068634510971605,60.0,-1.8379857540130613,-0.0,-6.618061121344e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.258554200641812e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.749714081408456e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.20111420378089e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.749703895067796e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004624832072295,285.0929260253906,294.1499938964844,282.3979797363281,280.7994689941406,287.1096496582031,282.7547912597656,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287365129584941e-09,0.0009865107713267,-0.0102845104411244,0.0,0.0,0.0,-0.0069382414221763,60.0,-1.846373200416565,-0.0,-6.635405469523904e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.265313565265389e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.75683142314665e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.206371083157137e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.75682123680599e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004628208407666,285.09295654296875,294.1499938964844,282.3896484375,280.7998046875,287.0682678222656,282.7256774902344,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371559114701995e-09,0.0009872311493381,-0.0105051025748252,0.0,0.0,0.0,-0.006979982368648,60.0,-1.8541072607040403,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.26806897041388e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.759733075043188e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.208514580270275e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.759722888702528e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004629584727808,285.0929870605469,294.1499938964844,282.3814697265625,280.8006591796875,287.02716064453125,282.69793701171875,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875290561467,4.40587122341185e-09,0.0009875246323645,-0.0105950012803077,0.0,0.0,0.0,-0.0069969934411346,60.0,-1.860851764678955,-0.0,-6.649046468965025e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.733698971103875e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,7.18928495189175e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.733688784763216e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004617235099431,285.0930480957031,294.1499938964844,282.3734741210937,280.802001953125,286.9863586425781,282.6726379394531,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8654484748840328,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.21229220693931e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.700997907202692e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.165132410591468e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.700987720862032e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004601723339874,285.09307861328125,294.1499938964844,282.3656311035156,280.80377197265625,286.9460144042969,282.6513671875,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815878001973,3.710916463006697e-09,0.000981584074907,-0.0087741464376449,0.0,0.0,0.0,-0.006652483716607,60.0,-1.8665106296539309,-0.0,-6.569252519739166e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.178154869005084e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.665048855822532e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,7.13858098606579e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004584671114571,285.0931091308594,294.1499938964844,282.35791015625,280.8059997558594,286.90606689453125,282.6333312988281,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.285580918443997e-09,0.0009779471438378,-0.0076596806757152,0.0,0.0,0.0,-0.0064416271634399,60.0,-1.8659911155700684,-0.0,-6.520654238784118e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
