time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190860,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.143247007159516e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.628289262764156e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.111430022632703e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.628279804019256e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004567234136629,285.0931701660156,294.1499938964844,282.350341796875,280.8086242675781,286.8665771484375,282.6186828613281,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742306428961,2.8506519367255123e-09,0.0009742277907207,-0.0065200487151741,0.0,0.0,0.0,-0.0062260129489004,60.0,-1.864315152168274,-0.0,-6.471145752584563e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.112637053476648e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.596056042937562e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,7.087622361723334e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.596045856596902e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004551943857222,285.0932006835937,294.1499938964844,282.3428649902344,280.8116149902344,286.82745361328125,282.606689453125,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709685691632,2.4692690114846982e-09,0.0009709661244414,-0.0055207018740475,0.0,0.0,0.0,-0.0060369428247213,60.0,-1.8624804019927976,-0.0,-6.427887910831488e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.09150912775658e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.57380689214915e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.0711896114517e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.573797433404252e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004541389935184,285.09326171875,294.1499938964844,282.33551025390625,280.8149108886719,286.7887878417969,282.5971069335937,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687165147624,2.2060211435359633e-09,0.0009687143028713,-0.0048308977857232,0.0,0.0,0.0,-0.0059064351953566,60.0,-1.861342549324036,-0.0,-6.398113328032197e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.083299664780498e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.565161599311978e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.064804231049493e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.56515214056708e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004537289205472,285.0932922363281,294.1499938964844,282.3282470703125,280.81854248046875,286.7503967285156,282.5884704589844,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678406640887,2.103723639734767e-09,0.0009678385686129,-0.0045628403313457,0.0,0.0,0.0,-0.0058557172305881,60.0,-1.8618041276931765,-0.0,-6.386562034776945e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.087994112633167e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.570104884915054e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.06845530658029e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.570095426170155e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004539634392131,285.0933532714844,294.1499938964844,282.32110595703125,280.8224792480469,286.7123107910156,282.5799255371094,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968340144027,2.1621917589698114e-09,0.0009683379903435,-0.0047160503454506,0.0,0.0,0.0,-0.0058846999891102,60.0,-1.8647172451019287,-0.0,-6.393162976792155e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.098272130358964e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.580928599461912e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.076449401210994e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.580919140717016e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004544768307823,285.0934143066406,294.1499938964844,282.3139953613281,280.8266296386719,286.6744384765625,282.57086181640625,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694350301288,2.290225342704844e-09,0.0009694327018223,-0.0050515457987785,0.0,0.0,0.0,-0.0059481710195541,60.0,-1.8694276809692385,-0.0,-6.407630337434966e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.10366143216379e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.586603846400976e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.080641080392525e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.586594387656078e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.000454746041214,285.0934753417969,294.1499938964844,282.3070068359375,280.8309936523437,286.6368103027344,282.5612487792969,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970009714365,2.357354311754989e-09,0.0009700073278509,-0.0052274474874138,0.0,0.0,0.0,-0.0059814527630805,60.0,-1.8749784231185915,-0.0,-6.415221776023827e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.099653107114136e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.582382335793228e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.077522604959086e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.582372877048329e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004545458068605,285.093505859375,294.1499938964844,282.300048828125,280.8355712890625,286.59942626953125,282.5517578125,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695829357951,2.3073956079144864e-09,0.0009695806074887,-0.0050965375266969,0.0,0.0,0.0,-0.0059566884301602,60.0,-1.8798367977142327,-0.0,-6.409571540189063e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.093851258512586e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.576272714184596e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.073010056046769e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.5762632554397e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004542559909168,285.09356689453125,294.1499938964844,282.29315185546875,280.8403015136719,286.5623474121094,282.5428161621094,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689642465673,2.235092333435773e-09,0.0009689620346762,-0.0049070762470364,0.0,0.0,0.0,-0.0059208427555859,60.0,-1.8835159540176392,-0.0,-6.401398167099617e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.087705257115886e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.56980074988678e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.06822975189425e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.569791291141884e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.000453949032817,285.0936279296875,294.1499938964844,282.2862854003906,280.8451843261719,286.5255126953125,282.5342102050781,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683105745352,2.1585095932863396e-09,0.0009683084208518,-0.0047063995152711,0.0,0.0,0.0,-0.0058828839100897,60.0,-1.8870506286621087,-0.0,-6.392747309291735e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.06728018890135e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.548292291583492e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.052343426039442e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.548282832838596e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004529287398327,285.0936889648437,294.1499938964844,282.2794494628906,280.85015869140625,286.489013671875,282.5268249511719,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661340154707,1.904021385001897e-09,0.0009661320946179,-0.0040395404212176,0.0,0.0,0.0,-0.0057567222975194,60.0,-1.8888918161392207,-0.0,-6.364041382767027e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.053837857209146e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.534136188449338e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.041888602543622e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.5341274573002e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004522572853602,285.09375,294.1499938964844,282.27264404296875,280.8551940917969,286.45281982421875,282.5204772949219,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647019905969,1.736530030882477e-09,0.0009647002443671,-0.0036006441805511,0.0,0.0,0.0,-0.0056736916303634,60.0,-1.8902257680892944,-0.0,-6.34518428910269e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.03709078556858e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.51650072238408e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.02886245562695e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.516491991234945e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004514207248575,285.09381103515625,294.1499938964844,282.2658386230469,280.8602905273437,286.4169921875,282.51531982421875,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629168198443,1.5278649456718083e-09,0.0009629152482375,-0.0030538539867848,0.0,0.0,0.0,-0.0055702435784041,60.0,-1.8913111686706543,-0.0,-6.321729983937986e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.018822311190888e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.49726309045218e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.014653965597972e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.497254359303042e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004505082033574,285.0939025878906,294.1499938964844,282.259033203125,280.8653869628906,286.3814392089844,282.5113220214844,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609700646251,1.30024935263151e-09,0.0009609687840566,-0.002457401715219,0.0,0.0,0.0,-0.0054574040696024,60.0,-1.891990065574646,-0.0,-6.29619592018571e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.005753963720053e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.483501344220711e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.004489452810958e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.483492613071576e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004498554044403,285.0939636230469,294.1499938964844,282.2522277832031,280.8704833984375,286.34649658203125,282.50860595703125,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009444227907806,1.1222370810415327e-09,0.0009444216848351,-0.0020059549715369,0.0,0.0,0.0,-0.0052936319261789,60.0,-1.8849890232086184,-0.0,-6.277960551415164e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.002759907161817e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.480349399382249e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.00216114637442e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.480340668233112e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0004497058689594,285.0960693359375,294.1499938964844,282.2453918457031,280.8755187988281,286.3143005371094,282.50640869140625,285.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008457790827378,9.864457028996299e-10,0.0008457780932076,-0.0017476020148023,0.0,0.0,0.0,-0.0047363112680613,60.0,-1.8033063411712649,-0.0,-6.273785402299836e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.00443919817917e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.482116729486734e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.003466453170404e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.482107998337597e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004497897461988,285.0970153808594,294.1499938964844,282.238525390625,280.8804931640625,286.2860412597656,282.5042724609375,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007527949637733,9.140382339900556e-10,0.0007527940324507,-0.0016502260696142,0.0,0.0,0.0,-0.0042361393570899,60.0,-1.659511923789978,-0.0,-6.27612450898596e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.00316663319245e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.4807764980942e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.002476922934875e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.480767766945064e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004497261543292,285.0975036621094,294.1499938964844,282.23162841796875,280.8853759765625,286.2621459960937,282.5020446777344,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007819738239049,9.275322732094079e-10,0.0007819728925824,-0.0016565233236178,0.0,0.0,0.0,-0.0043889172375202,60.0,-1.4878894090652466,-0.0,-6.274348862689294e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.002158185467124e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.479714935878292e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.001692574704066e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.479706204729156e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004496758047025,285.0989074707031,294.1499938964844,282.2247009277344,280.89013671875,286.2328796386719,282.4999694824219,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007905110833235,9.236182374472435e-10,0.0007905101520009,-0.0016376961721107,0.0,0.0,0.0,-0.0044300584122538,60.0,-1.5511541366577148,-0.0,-6.272942698615226e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.003483864944428e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.481111192144454e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.002723577897996e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.481102460995317e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0004497420450206,285.09991455078125,294.1499938964844,282.2176818847656,280.89471435546875,286.2055053710937,282.4979248046875,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007056863396428,8.550208319135774e-10,0.0007056854665279,-0.0015421772841364,0.0,0.0,0.0,-0.0039726262912154,60.0,-1.5331746339797974,-0.0,-6.27478868864273e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.002126898849383e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.479681466473266e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,7.001667836448178e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.479673462919892e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0004496742330957,285.10015869140625,294.1499938964844,282.2106018066406,280.89910888671875,286.18212890625,282.49591064453125,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006609950796701,7.934836121492591e-10,0.0006609943229705,-0.0014250865206122,0.0,0.0,0.0,-0.0037201237864792,60.0,-1.4265791177749634,-0.0,-6.2728965133374e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,4.4204367441125214e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,4.654937220038846e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,3.4381242585368454e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,4.6549328544642776e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0002208096557296,285.1011962890625,294.1499938964844,282.2034606933594,280.9032897949219,286.1604309082031,282.49432373046875,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005424228147603,6.60641319427668e-10,0.000542422174476,-0.001194414566271,0.0,0.0,0.0,-0.0030444094445556,60.0,-1.32839834690094,-0.0,-1.5125444008390332e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,3.864481550408527e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,4.06948893214576e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,3.005713733728044e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,4.069485294166952e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.000193038576981,285.10772705078125,294.1499938964844,282.1962280273437,280.9072570800781,286.1453552246094,282.50213623046875,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004133543698117,5.166074790174946e-10,0.0004133538750465,-0.0009448157506994,0.0,0.0,0.0,-0.0023280689492821,60.0,-1.071851134300232,-0.0,-1.1560062240789648e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,2.981217221531552e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,3.139368345728144e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,2.3187290935311463e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,3.1393654353450984e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001489177666371,285.1109924316406,294.1499938964844,282.1888732910156,280.9109191894531,286.13677978515625,282.50445556640625,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183164808433,3.97969074361626e-10,0.0003183160733897,-0.0007279514102265,0.0,0.0,0.0,-0.0017928865272551,60.0,-0.861431896686554,-0.0,-6.879627534317478e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,2.1991196263115853e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,2.31578105740482e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,1.710429751256015e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,2.315778874617536e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001098504289984,285.11395263671875,294.1499938964844,282.1814270019531,280.9142761230469,286.13189697265625,282.5087585449219,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002393043832853,2.9806787593678047e-10,0.000239304092247,-0.0005443215486593,0.0,0.0,0.0,-0.0013471723068505,60.0,-0.6755998730659485,-0.0,-3.743478860229743e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,1.6397229046560824e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,1.7267087969230488e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,1.2753425835398955e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.7267071598325856e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,8.19074411992915e-05,285.1158142089844,294.1499938964844,282.1738586425781,280.91729736328125,286.1328125,282.51123046875,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750496594468,2.1885990242331843e-10,0.000175049441168,-0.0004003370704594,0.0,0.0,0.0,-0.0009859539568424,60.0,-0.4383228123188019,-0.0,-2.081222749694689e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,1.2726101886073591e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,1.3401209798757918e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.89809814200271e-06,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,1.3401197975326797e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,6.356942321872339e-05,285.1173095703125,294.1499938964844,282.1661682128906,280.91998291015625,286.13153076171875,282.51422119140625,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001276795665035,1.6166823435526112e-10,0.0001276793918805,-0.0002973492082674,0.0,0.0,0.0,-0.0007203926797956,60.0,-0.3520469069480896,-0.0,-1.253627202046914e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,8.825863005768042e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.294067240261938e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,6.864573151688092e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.294059054809622e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,4.408695167512633e-05,285.11822509765625,294.1499938964844,282.1583557128906,280.9222717285156,286.1307373046875,282.5163879394531,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001038464615703,1.2744275079690226e-10,0.000103846337879,-0.0002312029682798,0.0,0.0,0.0,-0.0005834390758536,60.0,-0.2820254862308502,-0.0,-6.029647892091813e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,7.815007847966626e-06,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,8.229587365349289e-06,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,6.078351816540817e-06,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,8.229580089391675e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,3.903752804035321e-05,285.1190795898437,294.1499938964844,282.1503601074219,280.92413330078125,286.13385009765625,282.51666259765625,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.035230712266639e-05,1.0122758187236514e-10,8.035220525925979e-05,-0.0001857769238995,0.0,0.0,0.0,-0.0004530474543571,60.0,-0.1685521453619003,-0.0,-4.727553903904891e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,6.30220165476203e-06,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,6.636528269154951e-06,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,4.901722149952548e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,6.6365223574393895e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,3.148075848002918e-05,285.1194763183594,294.1499938964844,282.1422424316406,280.9255676269531,286.133544921875,282.5176696777344,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.747390580130741e-05,8.431245979156897e-11,6.747381848981604e-05,-0.0001541851524962,0.0,0.0,0.0,-0.0003800118574872,60.0,-0.1542648077011108,-0.0,-3.0744129464466136e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,5.162145043868804e-06,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,5.43599253433058e-06,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,4.0150093809643295e-06,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,5.435987532109721e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,2.5785948309930973e-05,285.119873046875,294.1499938964844,282.1339111328125,280.926513671875,286.1333923339844,282.51837158203125,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.500396946445108e-05,6.879607300502855e-11,5.500390034285374e-05,-0.0001258621341548,0.0,0.0,0.0,-0.0003098215674981,60.0,-0.1337656378746032,-0.0,-2.062709170136401e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,4.028127932542702e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,4.241816895955708e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,3.13299460685812e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,4.24181280322955e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,2.0121306079090573e-05,285.1200561523437,294.1499938964844,282.1254577636719,280.92694091796875,286.1332702636719,282.5188293457031,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2920553823933005e-05,5.368281860707036e-11,4.29204992542509e-05,-9.82125275186263e-05,0.0,0.0,0.0,-0.0002417591895209,60.0,-0.1125099211931228,-0.0,-1.2559840667503153e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,2.9455957246682374e-06,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,3.1018571462482214e-06,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,2.2910235202289182e-06,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,3.101854417764116e-06,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,1.4713840755575802e-05,285.1201477050781,294.1499938964844,282.11676025390625,280.9268493652344,286.1332092285156,282.5190734863281,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.138636748190038e-05,3.925632041656968e-11,3.13863274641335e-05,-7.181926048360765e-05,0.0,0.0,0.0,-0.0001767903449945,60.0,-0.0900046080350875,-0.0,-6.716203981849134e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,1.984745495064999e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,2.0900345134577947e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,1.5436938838320202e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,2.090032467094716e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.9142007456976e-06,285.1202087402344,294.1499938964844,282.10791015625,280.9262084960937,286.1331787109375,282.51922607421875,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.114828566845972e-05,2.645106182697088e-11,2.1148258383618668e-05,-4.839208486373536e-05,0.0,0.0,0.0,-0.0001191221672343,60.0,-0.0679695457220077,-0.0,-3.049209149064147e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,1.2384969068079954e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,1.3041980082562077e-06,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.632772162149197e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.3041968713878305e-06,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,6.186539849295514e-06,285.1202087402344,294.1499938964844,282.0988464355469,280.9249572753906,286.1331787109375,282.5192565917969,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.319678904110333e-05,1.6505789790510758e-11,1.3196772670198698e-05,-3.0197194064385258e-05,0.0,0.0,0.0,-7.433368591591716e-05,60.0,-0.0483524985611438,-0.0,-1.1873189931232986e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.052119599393336e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.426228307849669e-07,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,5.484992584570136e-07,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.426222055073595e-07,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,3.5226748877903447e-06,285.1202087402344,294.1499938964844,282.08953857421875,280.9231262207031,286.1331787109375,282.5192565917969,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.514439857914112e-06,9.39862423998683e-12,7.514430762967095e-06,-1.7194672182085924e-05,0.0,0.0,0.0,-4.232664650771767e-05,60.0,-0.0324607267975807,-0.0,-3.849611601713932e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,3.486755701942457e-07,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,3.671725039566809e-07,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,2.711926470055914e-07,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,3.671721628961677e-07,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,1.741704181768e-06,285.1202087402344,294.1499938964844,282.0800170898437,280.9206237792969,286.1331787109375,282.5192565917969,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.715388629643712e-06,4.646955563403221e-12,3.7153840821702033e-06,-8.501582669850904e-06,0.0,0.0,0.0,-2.092767681460828e-05,60.0,-0.0203616488724946,-0.0,-9.410671027165753e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,1.3356996930724565e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,1.406557430527755e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,1.0388795601556924e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.406556151550831e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,6.672087238257518e-07,285.1202087402344,294.1499938964844,282.0702514648437,280.9174499511719,286.1331787109375,282.5192565917969,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.423323169547075e-06,1.7801772425954376e-12,1.4233213505576714e-06,-3.256834816056653e-06,0.0,0.0,0.0,-8.017159416340292e-06,60.0,-0.0117197996005415,-0.0,-1.3810049566582996e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
