time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193140,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,3.239028245616282e-08,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,3.410855953234204e-08,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,2.5192491648340365e-08,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,3.410852755791893e-08,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,1.6179593842480244e-07,285.1202087402344,294.1499938964844,282.0602722167969,280.91357421875,286.1331787109375,282.5192565917969,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.451797283560154e-07,4.3173673186860954e-13,3.45179302030374e-07,-7.898185572230432e-07,0.0,0.0,0.0,-1.9442959455773234e-06,60.0,-0.0062148836441338,-0.0,-8.120953792789022e-15,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,1.08529618625397e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,1.142870131864981e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,8.441208843024125e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,1.142869132664259e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,5.421271431771402e-09,285.1201477050781,294.1499938964844,282.04998779296875,280.9089660644531,286.1331787109375,282.5192565917969,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1575948200004404e-08,1.4460842937056954e-14,1.1575933989149693e-08,-2.6480863724032133e-08,0.0,0.0,0.0,-6.520713213831186e-08,60.0,-0.0029857633635401,-0.0,-9.117465125787128e-18,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-6.114704576010155e-11,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-6.4390846821194e-11,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-4.755890820051789e-11,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-6.439078437114887e-11,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-3.0544172746616027e-10,285.1201477050781,294.1499938964844,282.0391845703125,280.9034729003906,286.1331787109375,282.5192565917969,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,6.66916410985152e-10,-8.453352814697659e-16,-6.669155228067323e-10,1.5164975941672763e-09,0.0,0.0,0.0,3.754394128918648e-09,60.0,-0.0014465299900621,-0.0,-2.894201242629048e-20,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-5.193661473112954e-11,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-5.4691806639084455e-11,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-4.039522188969968e-11,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-5.4691758066827134e-11,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-2.59433780014362e-10,285.1201477050781,294.1499938964844,282.027587890625,280.89703369140625,286.1331787109375,282.5192565917969,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,5.68010805057639e-10,-7.22002572728771e-16,-5.68010083412673e-10,1.291159179572787e-09,0.0,0.0,0.0,3.2014213502407074e-09,60.0,-0.0005794923054054,-0.0,-2.087972856498047e-20,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.046763149590736e-12,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.155342094037338e-12,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.591929929892211e-12,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.1553401424734275e-12,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.022399092470705e-11,285.1201477050781,294.1499938964844,282.0151672363281,280.8896179199219,286.1331787109375,282.5192565917969,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0278589571431915e-11,4.298434788708948e-17,2.0278546203345016e-11,-4.71529482126698e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.000287379923975,-0.0,-3.2424291040922336e-23,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,1.5350724164031604e-11,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,1.6165065813700252e-11,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.1939474582611798e-11,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,1.6165051935912444e-11,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.667993323634548e-11,285.1201477050781,294.1499938964844,282.00201416015625,280.8813171386719,286.1331787109375,282.5192565917969,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6609275066414847e-10,1.9192154575204702e-16,1.6609255637511922e-10,-3.774606738282671e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,-0.0001262315781787,-0.0,-1.8240439183980977e-21,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.9881286621094,280.8721008300781,286.1331787109375,282.5192565917969,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.775557549575483e-12,1.08212685904667e-17,-5.775568391597208e-12,1.1350148251820788e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-6.684740947093815e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.9735717773437,280.862060546875,286.1331787109375,282.5192565917969,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1909587859247903e-12,-1.3364855591512165e-17,2.190972230031729e-12,-1.66082328011824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7465073546627536e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.95831298828125,280.8511657714844,286.1331787109375,282.5192565917969,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-2.2877196897752583e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.94244384765625,280.8394775390625,286.1331787109375,282.5192565917969,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-1.46921920531895e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.92596435546875,280.8269958496094,286.1331787109375,282.5192565917969,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-1.1368417290213984e-05,-0.0,-7.706958600258992e-37,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.90887451171875,280.81378173828125,286.1331787109375,282.5192565917969,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-9.40748486755183e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.8912658691406,280.79986572265625,286.1331787109375,282.5192565917969,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-8.470215107081458e-06,-0.0,-8.562649960799595e-38,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.87310791015625,280.7852783203125,286.1331787109375,282.5192565917969,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-7.834074494894594e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.8544616699219,280.77001953125,286.1331787109375,282.5192565917969,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.645473459033433e-13,-1.6024587849546806e-17,-4.645312997111909e-13,2.676157472708552e-12,0.0,0.0,0.0,0.0,60.0,-7.41913527235738e-06,-0.0,-5.066229408043303e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.8353576660156,280.7541198730469,286.1331787109375,282.5192565917969,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-7.0796827458252665e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.8158264160156,280.7376403808594,286.1331787109375,282.5192565917969,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.645473459033433e-13,-1.6024587849546806e-17,-4.645312997111909e-13,2.676157472708552e-12,0.0,0.0,0.0,0.0,60.0,-6.792035037506139e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.7958679199219,280.7206115722656,286.1331787109375,282.5192565917969,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,3.175708611011241e-12,1.409941430933579e-17,-3.1757227056394832e-12,5.3316908180112136e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.529185156978201e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.7755432128906,280.7030029296875,286.1331787109375,282.5192565917969,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-6.282662525336491e-06,-0.0,-7.707533468940996e-37,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.7548522949219,280.6849365234375,286.1331787109375,282.5192565917969,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-6.051624495739816e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.7338562011719,280.6663513183594,286.1331787109375,282.5192565917969,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-5.828601842949865e-06,-0.0,-1.5618624462062803e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.7125549316406,280.6473388671875,286.1331787109375,282.5192565917969,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-5.6176249927375466e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.69097900390625,280.6278991699219,286.1331787109375,282.5192565917969,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-5.4117717809276655e-06,-0.0,-1.5639476629820437e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.669189453125,280.6080627441406,286.1331787109375,282.5192565917969,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-5.216507815930527e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.64715576171875,280.5878601074219,286.1331787109375,282.5192565917969,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-5.025797690905165e-06,-0.0,-1.5630785318464045e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.6249694824219,280.5673217773437,286.1331787109375,282.5192565917969,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,4.645473459033433e-13,-1.6024589503908028e-17,-4.645312997111909e-13,2.676157472708552e-12,0.0,0.0,0.0,0.0,60.0,-4.843102942686528e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.6026611328125,280.5465087890625,286.1331787109375,282.5192565917969,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-4.6667387323395815e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.5802001953125,280.525390625,286.1331787109375,282.5192565917969,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.4787762582239142e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-4.497206191445002e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.5576477050781,280.5040588378906,286.1331787109375,282.5192565917969,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-4.33336617788882e-06,-0.0,-4.515011678023847e-40,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.5350341796875,280.48248291015625,286.1331787109375,282.5192565917969,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,4.645473459033433e-13,-1.6024589503908028e-17,-4.645312997111909e-13,2.676157472708552e-12,0.0,0.0,0.0,0.0,60.0,-4.176881247985875e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.51239013671875,280.4607238769531,286.1331787109375,282.5192565917969,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-4.0256113607028965e-06,-0.0,-1.5548324389753858e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.48974609375,280.4388427734375,286.1331787109375,282.5192565917969,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-3.880922122334596e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.46710205078125,280.41680908203125,286.1331787109375,282.5192565917969,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1909587859247903e-12,-1.3364856418692776e-17,2.190972230031729e-12,-1.66082328011824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.740536612895085e-06,-0.0,-5.065101336948837e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-5.116907873976839e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-5.388355235093345e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-3.9798248247305273e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-5.388350356183569e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-2.5559977311767623e-12,285.1201477050781,294.1499938964844,281.44451904296875,280.3946838378906,286.1331787109375,282.5192565917969,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2466158707684647e-12,-1.398326987952722e-17,2.246629965396707e-12,2.0653329713777802e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.605912525017629e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.4220275878906,280.3724670410156,286.1331787109375,282.5192565917969,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-3.4760246307996567e-06,-0.0,-2.451039169919824e-40,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.3996276855469,280.3502502441406,286.1331787109375,282.5192565917969,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.2313659126953498e-12,1.471782611580901e-17,-3.231380441004461e-12,3.6502142454486456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3510098091937834e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.3773803710937,280.3280029296875,286.1331787109375,282.5192565917969,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.478776423660037e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-3.230344418625464e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.35528564453125,280.3057861328125,286.1331787109375,282.5192565917969,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-3.114210585408728e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.3334045410156,280.2835998535156,286.1331787109375,282.5192565917969,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.478776423660037e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-3.0024259558558697e-06,-0.0,-5.0662259567768405e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.3117370605469,280.2615051269531,286.1331787109375,282.5192565917969,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.478776423660037e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-2.8941253731318284e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
