time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195540,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.29034423828125,280.2395324707031,286.1331787109375,282.5192565917969,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1353014842406814e-12,-1.2746443785038944e-17,2.1353142778263168e-12,-3.342299961101025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7903563477593707e-06,-0.0,-1.5759792862130772e-38,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.2691955566406,280.2176818847656,286.1331787109375,282.5192565917969,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-2.689638677111361e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.2483825683594,280.19598388671875,286.1331787109375,282.5192565917969,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-2.593201998024597e-06,-0.0,-1.5538297790283328e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.2279052734375,280.17449951171875,286.1331787109375,282.5192565917969,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.645473459033433e-13,-1.6024589503908028e-17,-4.645312997111909e-13,2.676157472708552e-12,0.0,0.0,0.0,0.0,60.0,-2.499475158401765e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.2077941894531,280.1532287597656,286.1331787109375,282.5192565917969,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-2.4101884719129885e-06,-0.0,-1.5542074065885348e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.1880798339844,280.1322326660156,286.1331787109375,282.5192565917969,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-2.3230197712109657e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.1687927246094,280.11151123046875,286.1331787109375,282.5192565917969,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-2.2404508399631595e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.1499328613281,280.0910949707031,286.1331787109375,282.5192565917969,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-2.160728399758227e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.131591796875,280.0710144042969,286.1331787109375,282.5192565917969,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.4787762582239142e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-2.08378401111986e-06,-0.0,-5.066224970700711e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.1137390136719,280.05133056640625,286.1331787109375,282.5192565917969,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.4787762582239142e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-2.008478986681439e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.096435546875,280.0320129394531,286.1331787109375,282.5192565917969,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.478776423660037e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-1.9369997517060256e-06,-0.0,-5.066225463738777e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.0797119140625,280.0131530761719,286.1331787109375,282.5192565917969,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-1.8669323935682769e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.0635681152344,279.9947204589844,286.1331787109375,282.5192565917969,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.478776423660037e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-1.8003717059400517e-06,-0.0,-5.066224477662645e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.0480651855469,279.976806640625,286.1331787109375,282.5192565917969,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-1.7353139583065058e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.033203125,279.9593811035156,286.1331787109375,282.5192565917969,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.478776423660037e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-1.6733757775000413e-06,-0.0,-5.0662239846245775e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,281.01904296875,279.9425048828125,286.1331787109375,282.5192565917969,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-1.612895061953168e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,-2.55845393698842e-13,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,-2.6941776175466725e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,-1.9899124123652642e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,-2.6941751780917844e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,-1.2779988655883812e-12,285.1201477050781,294.1499938964844,281.0055847167969,279.9262084960937,286.1331787109375,282.5192565917969,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1909587859247903e-12,-1.3364857245873389e-17,2.190972230031729e-12,-1.66082328011824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5552379863947865e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0,285.1201477050781,294.1499938964844,280.99285888671875,279.9105224609375,286.1331787109375,282.5192565917969,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,5.20204539167235e-13,-1.5406176043073586e-17,-5.201891434963857e-13,9.94680791725766e-13,0.0,0.0,0.0,0.0,60.0,-1.4994709545135263e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,2.55845393698842e-13,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,2.6941776175466725e-13,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.9899124123652642e-13,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6941751780917844e-13,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,1.2779988655883812e-12,285.1201477050781,294.1499938964844,280.9809265136719,279.8954467773437,286.1331787109375,282.5192565917969,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,5.758617324311266e-13,-1.478776423660037e-17,-5.758469330714725e-13,-6.867958892570194e-13,0.0,0.0,0.0,0.0,60.0,-1.445821681045345e-06,-0.0,-5.066226449814908e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,6.321939638453952e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,6.657313034175161e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,4.917073970212016e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,6.657306927948522e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,3.157935246633769e-09,285.1201477050781,294.1499938964844,280.96978759765625,279.88104248046875,286.1331787109375,282.5192565917969,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.7359429145597005e-09,8.443274393174754e-15,6.735934476864713e-09,-1.541600624932471e-08,0.0,0.0,0.0,-3.795139491558076e-08,60.0,-1.3628678971144836e-05,-0.0,-3.0937003654965545e-18,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,1.0284984669484132e-10,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,1.0830594060484701e-10,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.999448325968217e-11,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,1.0830584346033234e-10,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,5.137555381118375e-10,285.1201477050781,294.1499938964844,280.95947265625,279.8673400878906,286.1331787109375,282.5192565917969,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1081839890181302e-09,1.3680964879443345e-15,1.1081826567505e-09,-2.5275568305005436e-09,0.0,0.0,0.0,-6.242771632969379e-09,60.0,-8.848903235048056e-06,-0.0,-8.188132929161417e-20,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,1.2143956951149448e-08,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,1.278818384520264e-08,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.445318305267849e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.2788172298883184e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,6.066149893513284e-08,285.1201171875,294.1499938964844,280.95001220703125,279.8543395996094,286.1331787109375,282.51922607421875,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2936695270582277e-07,1.6182976454118952e-13,1.293667821755662e-07,-2.9604092333102017e-07,0.0,0.0,0.0,-7.286871550604701e-07,60.0,-3.122795533272438e-05,-0.0,-1.1415581614758821e-15,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,4.2517154241750183e-08,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,4.4772651364155536e-08,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,3.306896090293776e-08,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,4.477261228430508e-08,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,2.1238169267689965e-07,285.1201171875,294.1499938964844,280.94171142578125,279.842041015625,286.1331787109375,282.51922607421875,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.530122339474474e-07,5.665935385798515e-13,4.530116655132588e-07,-1.0366115930082742e-06,0.0,0.0,0.0,-2.5516783352941275e-06,60.0,-0.0006677797646261,-0.0,-1.3992842834138852e-14,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,1.452012128311253e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,1.5290400767753456e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,1.1293450086213853e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,1.529038797798421e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.253091212078289e-07,285.1200866699219,294.1499938964844,280.93487548828125,279.8304748535156,286.1331787109375,282.51922607421875,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.547083002151339e-06,1.9350447893334843e-12,1.547081069475098e-06,-3.54013991454849e-06,0.0,0.0,0.0,-8.714283467270434e-06,60.0,-0.0019898808095604,-0.0,-1.6319922030525597e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,3.555882415184897e-07,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,3.744519005977054e-07,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,2.7656918177854095e-07,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,3.744515595371922e-07,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,1.776234512362862e-06,285.1200866699219,294.1499938964844,280.9294738769531,279.81964111328125,286.1331787109375,282.51922607421875,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.788724143305444e-06,4.738759731837128e-12,3.78871936845826e-06,-8.669601811561733e-06,0.0,0.0,0.0,-2.134080568794161e-05,60.0,-0.0060714203864336,-0.0,-9.787513681469573e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.145966378629964e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.525053433710127e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,5.557984650295111e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.525047180934052e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,3.569553200577502e-06,285.11993408203125,294.1499938964844,280.925537109375,279.8095397949219,286.1331787109375,282.5191650390625,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.613921297888737e-06,9.523147027901135e-12,7.613911748194368e-06,-1.742264794302173e-05,0.0,0.0,0.0,-4.288708441890776e-05,60.0,-0.0122920144349336,-0.0,-3.9527517543824775e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,1.2461229061955237e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,1.3122286190991872e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.692085995993691e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,1.3122273685439725e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,6.224633125384571e-06,285.1199645996094,294.1499938964844,280.9229736328125,279.8001403808594,286.1331787109375,282.51922607421875,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3277278412715532e-05,1.6606653552297956e-11,1.32772620418109e-05,-3.0381874239537865e-05,0.0,0.0,0.0,-7.478716725017875e-05,60.0,-0.0240712463855743,-0.0,-1.2019857331679871e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,2.001515895244665e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,2.107694399455795e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,1.556737629471172e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,2.1076925804663915e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.9979724836885e-06,285.1200256347656,294.1499938964844,280.9218444824219,279.79150390625,286.1331481933594,282.5193176269531,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1325957277440463e-05,2.6673571337787472e-11,2.1325929992599413e-05,-4.879930929746479e-05,0.0,0.0,0.0,-0.0001201231061713,60.0,-0.0410852581262588,-0.0,-3.1009562972972304e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,2.9777042982459534e-06,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,3.1356689760286827e-06,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,2.3159968804975506e-06,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,3.1356662475445773e-06,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,1.4874229236738756e-05,285.1201171875,294.1499938964844,280.9220886230469,279.7836303710937,286.1330871582031,282.5195007324219,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.172724609612487e-05,3.9683013819402646e-11,3.1727206078357995e-05,-7.260008715093136e-05,0.0,0.0,0.0,-0.0001787106011761,60.0,-0.0639838203787803,-0.0,-6.863423024361379e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,4.131897185288835e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,4.351090865384322e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,3.2137043035618262e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,4.3510872274055146e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,2.063965439447201e-05,285.1201477050781,294.1499938964844,280.9237060546875,279.7765197753906,286.1329650878906,282.5198059082031,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.40252260887064e-05,5.506473749194996e-11,4.40251715190243e-05,-0.0001007409446174,0.0,0.0,0.0,-0.0002479816321283,60.0,-0.0924691036343574,-0.0,-1.321528858566623e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,5.393769242800772e-06,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,5.6799040066835005e-06,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,4.195162091491511e-06,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,5.679899004462641e-06,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,2.69429565378232e-05,285.12042236328125,294.1499938964844,280.9266662597656,279.7701416015625,286.1327514648437,282.5203857421875,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.747053728555329e-05,7.188148687387039e-11,5.747046452597715e-05,-0.0001315071713179,0.0,0.0,0.0,-0.0003237152704969,60.0,-0.1259295493364334,-0.0,-2.2519686115884952e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,6.700483936583623e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.055938567646081e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,5.21149740961846e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.055932201183168e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,3.347025631228462e-05,285.12078857421875,294.1499938964844,280.9309997558594,279.7645568847656,286.1324768066406,282.5211181640625,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.139379158616066e-05,8.929598727114295e-11,7.139370427466929e-05,-0.0001633669598959,0.0,0.0,0.0,-0.0004021409840788,60.0,-0.1623671650886535,-0.0,-3.4752808963922627e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,8.073076060099993e-06,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,8.501345291733742e-06,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,6.2790713855065405e-06,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,8.501338015776128e-06,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,4.032663127873093e-05,285.121337890625,294.1499938964844,280.9366455078125,279.7597351074219,286.1319885253906,282.522216796875,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.60187501530163e-05,1.0758820223610852e-10,8.601864101365209e-05,-0.0001968325668713,0.0,0.0,0.0,-0.0004845192306675,60.0,-0.2019190490245819,-0.0,-5.044936135512046e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.701210728962906e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,1.0215851943939924e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.545400876551866e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,1.0215842848992908e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,4.845948933507316e-05,285.1220092773437,294.1499938964844,280.943603515625,279.7557373046875,286.13134765625,282.5235900878906,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033666558214,1.2928610959583864e-10,0.0001033665248542,-0.0002365288819419,0.0,0.0,0.0,-0.0005822350503876,60.0,-0.2468084543943405,-0.0,-7.28499871538446e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,1.1925847502425311e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,1.2558502930914983e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.27567725739209e-06,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,1.2558492016978562e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,5.957199391559698e-05,285.123046875,294.1499938964844,280.9518737792969,279.75250244140625,286.1303100585937,282.5255126953125,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001270700595341,1.5893325544524828e-10,0.000127069914015,-0.000290768337436,0.0,0.0,0.0,-0.0007157497457228,60.0,-0.2997139990329742,-0.0,-1.1009207989687295e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,1.5162673662416635e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,1.5967039871611632e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,1.1793214071076363e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.5967025319696404e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.574058690806851e-05,285.1243896484375,294.1499938964844,280.96142578125,279.75006103515625,286.12872314453125,282.52789306640625,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615580986253,2.0206936124367303e-10,0.0001615578948985,-0.0003696859348565,0.0,0.0,0.0,-0.0009100112365558,60.0,-0.3724811375141144,-0.0,-1.779627778475401e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,1.987473115150351e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,2.092906834150199e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,1.5458153939107433e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,2.092905015160796e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.92782588582486e-05,285.1264953613281,294.1499938964844,280.9722595214844,279.7484130859375,286.1259460449219,282.53076171875,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002117647381965,2.6486557391791616e-10,0.000211764476262,-0.0004845716466661,0.0,0.0,0.0,-0.0011928114108741,60.0,-0.4679866433143616,-0.0,-3.057595954203407e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,2.6265584892826155e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,2.765895078482572e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,2.042882806563284e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,2.765892531897407e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001312018575845,285.1293640136719,294.1499938964844,280.9843444824219,279.7475891113281,286.1210021972656,282.5332336425781,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798589703161,3.50034751184225e-10,0.0002798586210701,-0.0006403887527994,0.0,0.0,0.0,-0.001576367765665,60.0,-0.6059798002243042,-0.0,-5.340128339526018e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,3.4537355531938374e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,3.636953260865994e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,2.686244079086464e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,3.6369499866850674e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001725210022414,285.1326599121094,294.1499938964844,280.9976806640625,279.74755859375,286.1120910644531,282.5330505371094,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003663800307549,4.5865369835418335e-10,0.0003663795650936,-0.0008394286851398,0.0,0.0,0.0,-0.0020639647264033,60.0,-0.7936164140701294,-0.0,-9.23327458934864e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
