time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197880,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,4.391223410493694e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,4.624174107448198e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,3.4154028980992734e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,4.62417010567151e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0002193504042224,285.1354064941406,294.1499938964844,281.01226806640625,279.7483825683594,286.0975952148437,282.5282287597656,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004714862734545,5.888160514722074e-10,0.0004714856913778,-0.0010765213519334,0.0,0.0,0.0,-0.0026552048511803,60.0,-1.0274133682250977,-0.0,-1.492617762721693e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,4.44605975644663e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,4.681919381255284e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,3.458053106442094e-05,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,4.6819150156807154e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0002220895839855,285.1435546875,294.1499938964844,281.0280456542969,279.75,286.0755615234375,282.5196228027344,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006428726483136,7.61931684412076e-10,0.000642871891614,-0.0013602585531771,0.0,0.0,0.0,-0.0035952886100858,60.0,-1.3227158784866333,-0.0,-1.530128912463624e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.003956074593589e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.481608140049502e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.00309028616175e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.481599408900364e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0004497656191233,285.144775390625,294.1499938964844,281.0450439453125,279.7524719238281,286.0438537597656,282.5088806152344,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007696028333157,9.247990151450836e-10,0.0007696019019931,-0.001661708462052,0.0,0.0,0.0,-0.0043254969641566,60.0,-1.7244261503219604,-0.0,-6.27543883524595e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.008094639284536e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.485966438660398e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,7.006309897406027e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.48595770751126e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004499723727349,285.1458740234375,294.1499938964844,281.063232421875,279.7557983398437,286.0091552734375,282.4960632324219,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008065135334618,1.012881334361282e-09,0.0008065125439316,-0.0018563669873401,0.0,0.0,0.0,-0.0045509096235036,60.0,-2.0011696815490723,-0.0,-6.281208442260322e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.018163837026803e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.496568964095786e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.014141010586172e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.49656096054241e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0004504753451328,285.1464538574219,294.1499938964844,281.08258056640625,279.75994873046875,285.9760437011719,282.48162841796875,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006495307316072,9.800046329999643e-10,0.0006495297420769,-0.0019269159529358,0.0,0.0,0.0,-0.0037469463422894,60.0,-2.067399501800537,-0.0,-6.295256582689035e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.009487985167652e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.487433271715418e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.007392559899017e-05,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.48742454056628e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004500419599935,285.145751953125,294.1499938964844,281.10308837890625,279.76495361328125,285.9342346191406,282.4678649902344,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009303921251557,1.1541367861411802e-09,0.0009303909610025,-0.0021038500126451,0.0,0.0,0.0,-0.0052375476807355,60.0,-2.3955626487731934,-0.0,-6.283148223928947e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.007360495161264e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.485192276770248e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.005738007137552e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.485184273216872e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004499356728047,285.1452941894531,294.1499938964844,281.124755859375,279.77081298828125,285.8929748535156,282.4537353515625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124172549694,1.2099987678482194e-09,0.0010124160908162,-0.0021686863619834,0.0,0.0,0.0,-0.0056751477532088,60.0,-2.5446934700012207,-0.0,-6.280179576378941e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.009776113089174e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.487735951552168e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,7.007616659393534e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.487727947998792e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0004500563663896,285.1450500488281,294.1499938964844,281.1475524902344,279.77752685546875,285.8525695800781,282.4397888183594,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600031771697,1.1873242389270901e-09,0.0009600020130164,-0.0021614888682961,0.0,0.0,0.0,-0.0054014166817069,60.0,-2.5880162715911865,-0.0,-6.28354683840371e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.010879148263484e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.488897921983153e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.008474494796246e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.488889918429776e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004501114599406,285.14483642578125,294.1499938964844,281.1714782714844,279.7851257324219,285.8125305175781,282.42596435546875,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205238141,1.201053367871907e-09,0.0009601193014532,-0.0021974653936922,0.0,0.0,0.0,-0.0054082218557596,60.0,-2.592527151107788,-0.0,-6.285083742341159e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.015200339490548e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.493448305875064e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.011835259618238e-05,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.493440302321687e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004503273230511,285.14459228515625,294.1499938964844,281.1965026855469,279.7935791015625,285.7730407714844,282.4114990234375,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605804807506,1.254871762057519e-09,0.0009605792583897,-0.0023384939413517,0.0,0.0,0.0,-0.0054349009878933,60.0,-2.584832668304444,-0.0,-6.29111127636861e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.025124018080533e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.503898763796316e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.019554323051125e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.50389076024294e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004508230485953,285.14434814453125,294.1499938964844,281.2225952148437,279.8029479980469,285.7340087890625,282.3949890136719,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784986485632091e-09,0.0009616360184736,-0.0026624514721333,0.0,0.0,0.0,-0.0054961862042546,60.0,-2.5731542110443115,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.04156913748011e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.521215542918073e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.032344728941098e-05,297.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.521207539364696e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004516445042099,285.1441345214844,294.1499938964844,281.2497863769531,279.81317138671875,285.6955871582031,282.37420654296875,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963389116805,1.5833651056951224e-09,0.0009633875451982,-0.0031992904841899,0.0,0.0,0.0,-0.0055977459996938,60.0,-2.5598068237304688,-0.0,-6.327964285901544e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.062228491529822e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.54297138378024e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.04841295373626e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.542963380226864e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004526764969341,285.1438903808594,294.1499938964844,281.2780456542969,279.8243408203125,285.6575622558594,282.3487854003906,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655900648795,1.8407430024680593e-09,0.000965588260442,-0.0038737282156944,0.0,0.0,0.0,-0.0057253385894,60.0,-2.54656982421875,-0.0,-6.356913928584619e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.082406177185476e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.56421936280094e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,7.064106466714293e-05,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.564211359247564e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0004536844207905,285.1436462402344,294.1499938964844,281.3073425292969,279.8363647460937,285.6200561523437,282.3182373046875,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677401394583,2.0921138155216568e-09,0.0009677380439825,-0.0045324196107685,0.0,0.0,0.0,-0.0058499556034803,60.0,-2.533228874206543,-0.0,-6.385251793972202e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.098851296585052e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.581536141922696e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.076896872604266e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.581528138369322e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0004545058764051,285.1434326171875,294.1499938964844,281.3376770019531,279.8493347167969,285.5830383300781,282.2847595214844,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694924810901,2.2969806057204782e-09,0.0009694901527836,-0.0050692474469542,0.0,0.0,0.0,-0.0059515181928873,60.0,-2.5189950466156006,-0.0,-6.408394170875908e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.114941349253058e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.598480392014608e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,7.089411519700661e-05,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.598472388461232e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.000455309607787,285.1431884765625,294.1499938964844,281.3690490722656,279.8631896972656,285.54656982421875,282.2490234375,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712066384963,2.4974315948611547e-09,0.0009712041355669,-0.0055945003405213,0.0,0.0,0.0,-0.0060508898459374,60.0,-2.503453254699707,-0.0,-6.431077537172314e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.139024768956006e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.623841469874606e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,7.108142744982615e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.62383346632123e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004565126146189,285.1429748535156,294.1499938964844,281.4013977050781,279.87799072265625,285.5105895996094,282.211181640625,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737719665281,2.7974655925078196e-09,0.0009737691725604,-0.0063806888647377,0.0,0.0,0.0,-0.0061996271833777,60.0,-2.4877736568450928,-0.0,-6.465104718245129e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.143267379840836e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.628308907849714e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,7.111443119356409e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.62830090429634e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004567245487123,285.1427307128906,294.1499938964844,281.43475341796875,279.89373779296875,285.4751892089844,282.1730041503906,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742259862832,2.850312208479977e-09,0.0009742231341078,-0.0065191606990993,0.0,0.0,0.0,-0.0062258359976112,60.0,-2.4706451892852783,-0.0,-6.47110738327683e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.14864576770924e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.633972513256596e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,7.115626067388803e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.63396450970322e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0004569932061713,285.1425170898437,294.1499938964844,281.4691162109375,279.910400390625,285.4403686523437,282.1379699707031,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097479816759,2.917302399652044e-09,0.0009747951989993,-0.0066946954466402,0.0,0.0,0.0,-0.0062590418383479,60.0,-2.45051383972168,-0.0,-6.4787208486905e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.154167491942644e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.63978745858185e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.119920337572694e-05,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.639779455028474e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004572690522763,285.14227294921875,294.1499938964844,281.50439453125,279.9280090332031,285.4061584472656,282.1053161621094,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753865888342,2.986085601008881e-09,0.0009753835620358,-0.0068749273195862,0.0,0.0,0.0,-0.0062931417487561,60.0,-2.429298162460327,-0.0,-6.486542503125747e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.153407881967723e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.63898710324429e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.119329529814422e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004572311008814,285.1420593261719,294.1499938964844,281.5406494140625,279.94659423828125,285.3724975585937,282.0756530761719,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766069609138404e-09,0.0009753030608408,-0.0068500898778438,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.4067299365997314,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.1452086053323e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.630352724343538e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.11295215296559e-05,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.630344720790164e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0004568215226754,285.141845703125,294.1499938964844,281.57781982421875,279.9661560058594,285.3394470214844,282.05010986328125,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744326234795,2.874436466626662e-09,0.0009744297713041,-0.0065823732875287,0.0,0.0,0.0,-0.006237796973437,60.0,-2.3820555210113525,-0.0,-6.473848657151393e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.619358752388508e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.104832184268162e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.619351476430892e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004563000402413,285.1416015625,294.1499938964844,281.6159362792969,279.9866638183594,285.3070373535156,282.0285949707031,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744352523009752e-09,0.0009733173064887,-0.0062415129505097,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3555166721343994,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.128503734245896e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.612761641619728e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.099959475453943e-05,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.612754365662111e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004559871158562,285.1413879394531,294.1499938964844,281.65496826171875,280.0081787109375,285.2752990722656,282.0111389160156,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726519929245,2.666288079211654e-09,0.0009726493153721,-0.0060369595885276,0.0,0.0,0.0,-0.0061346059665083,60.0,-2.327885150909424,-0.0,-6.450216716302748e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.130512626143172e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.614877490093932e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.101521623553708e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.614869486540556e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0004560874658636,285.14117431640625,294.1499938964844,281.6948547363281,280.0306701660156,285.244140625,281.99615478515625,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728653240017,2.691303846447113e-09,0.0009728626464493,-0.0061025097966194,0.0,0.0,0.0,-0.0061470046639442,60.0,-2.300598621368408,-0.0,-6.453054623989375e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.142029739450663e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.627005056245252e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,7.110479782568291e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.626997780287638e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0004566627612803,285.14093017578125,294.1499938964844,281.73565673828125,280.0541687011719,285.213623046875,281.9833679199219,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740918176248,2.8347784120086317e-09,0.0009740890236571,-0.0064784581772983,0.0,0.0,0.0,-0.0062181283719837,60.0,-2.2744579315185547,-0.0,-6.469343105663938e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.162154310615732e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.648197010392324e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,7.126131822587922e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.648189734434708e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0004576680075842,285.1407165527344,294.1499938964844,281.7773132324219,280.07867431640625,285.18365478515625,281.9719543457031,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762354311533,3.08548697702804e-09,0.0009762323461472,-0.0071353875100612,0.0,0.0,0.0,-0.0063424129039049,60.0,-2.2496426105499268,-0.0,-6.497854343479048e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.188787953462452e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.676243644207716e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.146847201511264e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.676236368250102e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004589984309859,285.1405029296875,294.1499938964844,281.81982421875,280.1042175292969,285.1542663574219,281.9622497558594,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417299998531575e-09,0.0009790695039555,-0.008004818111658,0.0,0.0,0.0,-0.0065069063566625,60.0,-2.226182222366333,-0.0,-6.535685770359123e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.219138155458496e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.708204015623778e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.170452590798959e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.708196739666164e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0004605145077221,285.1402893066406,294.1499938964844,281.8631591796875,280.1307983398437,285.1254272460937,281.9548034667969,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795417313767757e-09,0.0009823027066886,-0.0089955572038888,0.0,0.0,0.0,-0.0066943550482392,60.0,-2.203477144241333,-0.0,-6.57893011180022e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.250555012840778e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.741287067299707e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.194888166850433e-05,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.741279791342096e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004620838444679,285.1400756835937,294.1499938964844,281.9073181152344,280.15838623046875,285.09716796875,281.9504089355469,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856538381427,4.186820223850418e-09,0.0009856496471911,-0.0100210774689912,0.0,0.0,0.0,-0.0068883905187249,60.0,-2.180884838104248,-0.0,-6.623843518127617e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.281198435928673e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.773556666914374e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.218721293611452e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.773548663360998e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.000463614531327,285.13983154296875,294.1499938964844,281.9523010253906,280.18707275390625,285.06939697265625,281.9491882324219,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.568588618525382e-09,0.0009889138163998,-0.0110213253647089,0.0,0.0,0.0,-0.0070776478387415,60.0,-2.15791130065918,-0.0,-6.667799112847207e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.309794404543936e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.803668945096432e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,7.240962440846488e-05,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.80366166913882e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004650429473258,285.1396179199219,294.1499938964844,281.9980773925781,280.216796875,285.04217529296875,281.9518737792969,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919658768922,4.9248480848973494e-09,0.0009919608710333,-0.0119547080248594,0.0,0.0,0.0,-0.0072542647831141,60.0,-2.1342082023620605,-0.0,-6.708948063760546e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.830741328187288e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.260958227561787e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004663271538447,285.139404296875,294.1499938964844,282.04461669921875,280.24761962890625,285.0154724121094,281.9587097167969,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.10940170288086,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.358297393191606e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.85474543995224e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.278687553480268e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.854738163994624e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004674658121075,285.1391906738281,294.1499938964844,282.0919494628906,280.2795104980469,284.9894104003906,281.9703674316406,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971340186893,5.529126489989267e-09,0.0009971285471692,-0.0135378185659646,0.0,0.0,0.0,-0.0075538335368037,60.0,-2.083235502243042,-0.0,-6.779033157044978e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.38086523092352e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.878510172711684e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.296240073628724e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.878502896754072e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004685930907726,285.13897705078125,294.1499938964844,282.1400146484375,280.3125,284.9638671875,281.9862670898437,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999538344331,5.810279368745341e-09,0.0009995325235649,-0.0142743596807122,0.0,0.0,0.0,-0.0076932124793529,60.0,-2.055969715118408,-0.0,-6.811766439795974e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.39380333875306e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.892135130940004e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.306303450604901e-05,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.892127854982392e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004692393995355,285.1387634277344,294.1499938964844,282.1888122558594,280.3466186523437,284.9390563964844,282.00714111328125,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009178658947,5.9714677647093595e-09,0.0010009119287133,-0.01469661667943,0.0,0.0,0.0,-0.0077731260098516,60.0,-2.0271596908569336,-0.0,-6.830567400584189e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.394569497089832e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.892942034639418e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.306899351533502e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.892934758681804e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0004692777001764,285.1385192871094,294.1499938964844,282.23834228515625,280.3818664550781,284.9148254394531,282.0311584472656,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010001715272,5.98100280413405e-09,0.0010009942343458,-0.0147215938195586,0.0,0.0,0.0,-0.0077778566628694,60.0,-1.996038556098938,-0.0,-6.831680821051124e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.391528874402866e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.889739158097656e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.304533937713131e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.889732609735802e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004691257781814,285.1383056640625,294.1499938964844,282.2886047363281,280.4182434082031,284.89129638671875,282.0582580566406,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943099790073347e-09,0.0010006699012592,-0.0146223017945885,0.0,0.0,0.0,-0.0077590653672814,60.0,-1.9624178409576416,-0.0,-6.82725698197828e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.390574996359646e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.888735075946896e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.303792517632246e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.888728527585045e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004690781643148,285.1380920410156,294.1499938964844,282.33953857421875,280.4557800292969,284.868408203125,282.0877685546875,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931206192855143e-09,0.0010005681542679,-0.0145911453291773,0.0,0.0,0.0,-0.0077531691640615,60.0,-1.9277862310409544,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
