time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.389194747200236e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.887281339615583e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.302717858692631e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.887274063657968e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004690091882366,285.13787841796875,294.1499938964844,282.39117431640625,280.4944763183594,284.84625244140625,282.1199035644531,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004269424825,5.913987966010836e-09,0.0010004210053011,-0.0145460395142436,0.0,0.0,0.0,-0.0077446335926651,60.0,-1.892385005950928,-0.0,-6.823859877158611e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.387845057062803e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.885859617497772e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,7.301668665604666e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.88585306913592e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0004689417837653,285.1376647949219,294.1499938964844,282.4434509277344,280.53436279296875,284.8246765136719,282.1539001464844,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002829367294,5.8971609817604084e-09,0.001000276999548,-0.0145019590854644,0.0,0.0,0.0,-0.0077362917363643,60.0,-1.8564977645874023,-0.0,-6.821896647579706e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.386876627104356e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.884840255836024e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.300914876395836e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.884832979878412e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004688934131991,285.137451171875,294.1499938964844,282.49639892578125,280.575439453125,284.8038330078125,282.19012451171875,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001795599237,5.885082199341696e-09,0.0010001737391576,-0.0144703164696693,0.0,0.0,0.0,-0.0077303033322095,60.0,-1.820081353187561,-0.0,-6.82048835187743e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.88445754046552e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.300632569240406e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.884450264507905e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004688752524089,285.1372375488281,294.1499938964844,282.54998779296875,280.6177062988281,284.7835693359375,282.2279968261719,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880540498992559e-09,0.0010001348564401,-0.0144584188237786,0.0,0.0,0.0,-0.0077280518598854,60.0,-1.783322811126709,-0.0,-6.819958286996552e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.386963210999966e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.884931205306202e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.300982542801648e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.88492465694435e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004688977496698,285.13702392578125,294.1499938964844,282.6040954589844,280.6614990234375,284.7640991210937,282.2680053710937,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001885239034,5.886132470322991e-09,0.001000182586722,-0.0144730685278773,0.0,0.0,0.0,-0.0077308239415287,60.0,-1.7461975812911987,-0.0,-6.82061056522798e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.886050247587264e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.30180909158662e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004689508350566,285.1368103027344,294.1499938964844,282.6585693359375,280.70709228515625,284.74517822265625,282.3094787597656,285.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7088899612426758,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.38965895329602e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.887769556371496e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.303078746190295e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.887763008009642e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004690324130933,285.1365966796875,294.1499938964844,282.7134094238281,280.7544250488281,284.7269287109375,282.3526306152344,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004754876717,5.91969229191136e-09,0.0010004695504903,-0.0145609825849533,0.0,0.0,0.0,-0.0077474606223404,60.0,-1.6713805198669434,-0.0,-6.824525655702018e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004691168142016,285.1363830566406,294.1499938964844,282.7686462402344,280.8034362792969,284.70928955078125,282.3971252441406,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000655349344,5.940730130049587e-09,0.0010006494121626,-0.0146160935983061,0.0,0.0,0.0,-0.0077578895725309,60.0,-1.6336746215820312,-0.0,-6.82698058085407e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.39296733122319e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.891254012472928e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,7.305652252398431e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.891246736515312e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004691976646427,285.1361694335937,294.1499938964844,282.8242492675781,280.8540954589844,284.6923828125,282.4432678222656,285.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008277604356,5.960886451106262e-09,0.0010008218232542,-0.0146688958629965,0.0,0.0,0.0,-0.0077678821980953,60.0,-1.595683455467224,-0.0,-6.829332477309435e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.395912638865413e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.894355025608093e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.307942723855376e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.89434847724624e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0004693447845056,285.1359558105469,294.1499938964844,282.8802185058594,280.9063415527344,284.67608642578125,282.4906921386719,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011412668973,5.997568219839877e-09,0.0010011353297159,-0.0147649897262454,0.0,0.0,0.0,-0.0077860662713646,60.0,-1.5574992895126345,-0.0,-6.833614207835127e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.394258813699707e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.892613888951018e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.306656334549189e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.892607340589166e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004692622169386,285.1357421875,294.1499938964844,282.93658447265625,280.96014404296875,284.6604309082031,282.5392150878906,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000965712592,5.976954930986267e-09,0.0010009596589952,-0.0147109888494014,0.0,0.0,0.0,-0.0077758505940437,60.0,-1.5189776420593262,-0.0,-6.831208310131842e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.378977119922638e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004684988234657,285.1355285644531,294.1499938964844,282.9933166503906,281.0154113769531,284.6453857421875,282.5874938964844,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993382263928,5.786541912300436e-09,0.000999332522042,-0.0142121724784374,0.0,0.0,0.0,-0.0076814596541225,60.0,-1.4792317152023315,-0.0,-6.808999586382924e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.355381916975604e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.851674258243293e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.276418182300404e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.85166770988144e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004673202056437,285.13531494140625,294.1499938964844,283.0504455566406,281.0721435546875,284.631103515625,282.63427734375,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968241211026,5.4925570758257444e-09,0.0009968186495825,-0.0134420124813914,0.0,0.0,0.0,-0.0075357188470661,60.0,-1.4377206563949585,-0.0,-6.77478126931419e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.33147457544692e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.826498717302456e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.257823745021597e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.826492168940604e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004661259881686,285.1351013183594,294.1499938964844,283.10791015625,281.1302490234375,284.61737060546875,282.6796569824219,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942767210304,5.194682461961975e-09,0.0009942714823409,-0.012661637738347,0.0,0.0,0.0,-0.0073880492709577,60.0,-1.3953804969787598,-0.0,-6.74019844382201e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.304607374360784e-05,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.798206156119704e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.236927194753662e-05,297.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.798199607757851e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004647839232347,285.1348876953125,294.1499938964844,283.165771484375,281.189697265625,284.6043395996094,282.7232666015625,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914143010973,4.859933344647516e-09,0.0009914094116538,-0.0117846336215734,0.0,0.0,0.0,-0.0072221020236611,60.0,-1.3523647785186768,-0.0,-6.701440469214506e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.27467190194875e-05,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.766682342160492e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.213643402792513e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004632885975297,285.1347045898437,294.1499938964844,283.2240295410156,281.2504272460937,284.5919189453125,282.7647705078125,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882245212793,4.486957916327583e-09,0.0009882200974971,-0.010807448066771,0.0,0.0,0.0,-0.0070372014306485,60.0,-1.308858036994934,-0.0,-6.65838726376933e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.242775558959691e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.733093611430375e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.188835297711194e-05,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.733087790664284e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004616953083314,285.1344909667969,294.1499938964844,283.2826232910156,281.3124084472656,284.58026123046875,282.8033752441406,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848260087892,4.089553584663008e-09,0.0009848218178376,-0.0097662266343832,0.0,0.0,0.0,-0.0068401908501982,60.0,-1.2648935317993164,-0.0,-6.612667391436844e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.210618736688048e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.1638249210082e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004600890388246,285.13427734375,294.1499938964844,283.34161376953125,281.37554931640625,284.5692138671875,282.83941650390625,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688910288346392e-09,0.0009813958313316,-0.0087164873257279,0.0,0.0,0.0,-0.006641574203968,60.0,-1.2207368612289429,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.180719644064084e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.667746053310113e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.140569505281746e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.667739504948258e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004585954884532,285.1340637207031,294.1499938964844,283.4009704589844,281.4398498535156,284.558837890625,282.8723449707031,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316386720797481e-09,0.0009782101260498,-0.0077403998002409,0.0,0.0,0.0,-0.0064568971283733,60.0,-1.1765867471694946,-0.0,-6.524167872612452e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.15594064281322e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.641652286518364e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.121296948753297e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.641646465752274e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0004573577316477,285.13385009765625,294.1499938964844,283.460693359375,281.50518798828125,284.5491027832031,282.90289306640625,285.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007659232778792e-09,0.0009755696519277,-0.0069314548745751,0.0,0.0,0.0,-0.0063038449734449,60.0,-1.1327226161956787,-0.0,-6.488996717735064e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.13922776817344e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.624053200241178e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.108297722879797e-05,297.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.624047379475088e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004565229173749,285.1336669921875,294.1499938964844,283.5207824707031,281.5715637207031,284.5400085449219,282.9317932128906,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737912914715,2.7994291329491716e-09,0.0009737884975038,-0.0063858306966722,0.0,0.0,0.0,-0.0062006129883229,60.0,-1.089465618133545,-0.0,-6.465327828664158e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.132487321039662e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.616955503588542e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.103055395418778e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.616949682822452e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004561862151604,285.1334533691406,294.1499938964844,283.5812683105469,281.6388854980469,284.5314636230469,282.9604797363281,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730723104439,2.715444091805352e-09,0.0009730695746839,-0.0061657642945647,0.0,0.0,0.0,-0.0061589744873344,60.0,-1.0469812154769895,-0.0,-6.455793766235729e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.13582625798881e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.620471246307716e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.10565218469128e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.620465425541624e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004563530092127,285.1332397460937,294.1499938964844,283.64208984375,281.7071228027344,284.5235595703125,282.9905700683594,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734274935908,2.757029271549527e-09,0.0009734247578307,-0.0062747313641011,0.0,0.0,0.0,-0.0061795879155397,60.0,-1.0054606199264526,-0.0,-6.460513901629383e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.145942749455573e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.631123975850642e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.113520405255258e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.63111815508455e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004568583390209,285.1330261230469,294.1499938964844,283.70330810546875,281.7762145996094,284.5162353515625,283.0233154296875,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504800979,2.8830535736545926e-09,0.0009745019488036,-0.0066049541346728,0.0,0.0,0.0,-0.0062420614995062,60.0,-0.9645797610282898,-0.0,-6.47482778504127e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.157114254776388e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.642887744121252e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.122209353838116e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.642881923355162e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004574163758661,285.1328430175781,294.1499938964844,283.764892578125,281.8460693359375,284.50946044921875,283.0595703125,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756953222677,3.0222238045496397e-09,0.0009756922954693,-0.0069696195423603,0.0,0.0,0.0,-0.0063110552728176,60.0,-0.9241061806678772,-0.0,-6.490653703394855e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.648386185290292e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.126270065782592e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.6483803645242e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004576771752908,285.13262939453125,294.1499938964844,283.82684326171875,281.91668701171875,284.5032653808594,283.0986022949219,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400324814021,0.0,0.0,0.0,-0.0063432999886572,60.0,-0.8833931684494019,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.159291221294552e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.645180398365484e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.123902469174936e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.645174577599391e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004575251368805,285.1324157714844,294.1499938964844,283.88916015625,281.9880065917969,284.4977111816406,283.1391296386719,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759280947037,3.0493281233390235e-09,0.0009759250096976,-0.0070406394079327,0.0,0.0,0.0,-0.006324497051537,60.0,-0.8419415354728699,-0.0,-6.49373816941079e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.153340215561911e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.638914343668148e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.119274232536554e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004572278703562,285.1322021484375,294.1499938964844,283.95184326171875,282.0599365234375,284.4927062988281,283.1796569824219,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.000975290837232,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7997855544090271,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.155830048257484e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.641535871196538e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.121210364857689e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.641530050430448e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004573522601276,285.13201904296875,294.1499938964844,284.014892578125,282.1324157714844,284.4883117675781,283.2209167480469,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755583014339,3.006187077048139e-09,0.0009755552746355,-0.0069275987334549,0.0,0.0,0.0,-0.0063031059689819,60.0,-0.7573280334472656,-0.0,-6.488829029649423e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.129341196967287e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.613641304895282e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.100607763277367e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.61363548412919e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004560290544759,285.1318054199219,294.1499938964844,284.0783386230469,282.2054138183594,284.4845275878906,283.2606506347656,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727379656396,2.676156185543732e-09,0.0009727352880872,-0.0060628158971667,0.0,0.0,0.0,-0.0061395061202347,60.0,-0.7142084240913391,-0.0,-6.45133582111157e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.111458348343147e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.594810398994014e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.086699042702094e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.594804578227922e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004551357997115,285.131591796875,294.1499938964844,284.1421203613281,282.27886962890625,284.4813232421875,283.2960510253906,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097083178116,2.453351299891437e-09,0.0009708293364383,-0.0054789925925433,0.0,0.0,0.0,-0.0060290484689176,60.0,-0.6702612042427063,-0.0,-6.426085263910863e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.09481241251342e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.577281161909924e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.073751476127654e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.577275341143832e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004543042741715,285.1313781738281,294.1499938964844,284.2062683105469,282.3526916503906,284.4786682128906,283.3287353515625,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690582519397,2.245950980750422e-09,0.0009690560400485,-0.0049355290830135,0.0,0.0,0.0,-0.0059262318536639,60.0,-0.6262233853340149,-0.0,-6.402625274404272e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.074256377061828e-05,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.555634460411966e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.057764014462009e-05,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.555628639645876e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004532774619292,285.13116455078125,294.1499938964844,284.27081298828125,282.4268493652344,284.47662353515625,283.35760498046875,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668680722825,1.9898420688946317e-09,0.000966866093222,-0.0042644245550036,0.0,0.0,0.0,-0.0057992679066956,60.0,-0.5820286870002747,-0.0,-6.373714711571665e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.05196720850654e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.532162948744372e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,7.040428317850456e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.532157855574042e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004521640948951,285.1309814453125,294.1499938964844,284.335693359375,282.50128173828125,284.4751281738281,283.3819885253906,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644930250942,1.7121452033919127e-09,0.0009644913370721,-0.0035367461387068,0.0,0.0,0.0,-0.0056616007350385,60.0,-0.5376395583152771,-0.0,-6.34244088359992e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.033257811097428e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.512461110716686e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.025876402622089e-05,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.512456017546356e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004512295417953,285.1307678222656,294.1499938964844,284.40093994140625,282.575927734375,284.4742431640625,283.40142822265625,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624990052543,1.47904166691859e-09,0.0009624975500628,-0.0029259158764034,0.0,0.0,0.0,-0.0055460385046899,60.0,-0.4931624829769134,-0.0,-6.316248857274331e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.021756704896688e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.500350279267876e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.01693061273545e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.500344458501786e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004506550321821,285.13055419921875,294.1499938964844,284.466552734375,282.6507263183594,284.4739074707031,283.4178466796875,285.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612730355001,1.335743737840289e-09,0.0009612716967239,-0.0025504133664071,0.0,0.0,0.0,-0.0054749972186982,60.0,-0.4488180875778198,-0.0,-6.30017424896323e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.017025877255946e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.495367703493685e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.013251160969958e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.495362610323356e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004504187090788,285.1303405761719,294.1499938964844,284.53253173828125,282.7256164550781,284.4741516113281,283.43218994140625,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096076837508,1.2767928936341375e-09,0.0009607670945115,-0.0023959365207701,0.0,0.0,0.0,-0.0054457699880003,60.0,-0.4046466648578644,-0.0,-6.293567622606133e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.015972318593413e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.494258847553284e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.0124318881426e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.494253026787192e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004503660893533,285.1301574707031,294.1499938964844,284.598876953125,282.8005065917969,284.4749450683594,283.4464111328125,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606558014638,1.263658955252822e-09,0.0009606545208953,-0.0023615199606865,0.0,0.0,0.0,-0.0054392577148973,60.0,-0.3605563938617706,-0.0,-6.292096088600374e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.016045805765316e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.494335972703992e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.012488640611991e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.494330879533663e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004503697855398,285.12994384765625,294.1499938964844,284.66558837890625,282.8753662109375,284.4764099121094,283.4613342285156,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606637759134,1.2645668956423606e-09,0.0009606625535525,-0.0023638990242034,0.0,0.0,0.0,-0.0054397089406847,60.0,-0.3163979649543762,-0.0,-6.292197696211589e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
