time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.01534003787674e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.493592369835824e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.011940033407882e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.493587276665494e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0004503345116972,285.1297302246094,294.1499938964844,284.732666015625,282.9501342773437,284.4783935546875,283.4767150878906,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605885716155,1.2557620499009652e-09,0.0009605873492546,-0.0023408264387398,0.0,0.0,0.0,-0.0054353447631001,60.0,-0.2720901370048523,-0.0,-6.291211462894354e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.012879309011625e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.491001401329412e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.01002572895959e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.490996308159084e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004502116062212,285.1295166015625,294.1499938964844,284.80010986328125,283.02471923828125,284.4808959960937,283.4921264648437,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603264043107,1.2250938041802322e-09,0.0009603251819498,-0.0022604616824537,0.0,0.0,0.0,-0.0054201413877308,60.0,-0.2275753319263458,-0.0,-6.287775988766954e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.00906597962603e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.486985072726384e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.486979979556054e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004500210925471,285.1293029785156,294.1499938964844,284.8678894042969,283.0990905761719,284.4839172363281,283.5068664550781,285.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599200566299,1.1775731501018072e-09,0.000959918834269,-0.002135936403647,0.0,0.0,0.0,-0.0053965835832059,60.0,-0.18282151222229,-0.0,-6.282454734218845e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.003627928905189e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.48125889408402e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.002829806879163e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.481253800913692e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004497494664974,285.1291198730469,294.1499938964844,284.9360656738281,283.17315673828125,284.487548828125,283.52020263671875,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009443449089303,1.094797696943317e-09,0.0009443438029848,-0.0019338944694027,0.0,0.0,0.0,-0.0052808164618909,60.0,-0.1375401020050048,-0.0,-6.274872532685549e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.003621380543336e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.481252345722167e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.002825441304594e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.48124725255184e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004497491754591,285.1298828125,294.1499938964844,285.00457763671875,283.2468566894531,284.4910888671875,283.5318298339844,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007173852063715,8.67389715608624e-10,0.0007173843332566,-0.0015629964182153,0.0,0.0,0.0,-0.0040370309725403,60.0,-0.08847177028656,-0.0,-6.27486258508725e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,3.482899774098769e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,3.6676632589660585e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,2.708925421757158e-05,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,3.667661439976655e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001739779108902,285.13116455078125,294.1499938964844,285.0734558105469,283.32012939453125,284.4943542480469,283.5417175292969,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006361944251693,7.296718784743913e-10,0.0006361936684697,-0.0012821252457797,0.0,0.0,0.0,-0.0035430090501904,60.0,-0.0424095876514911,-0.0,-9.389698796269386e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,3.612084401538596e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,3.803700747084804e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,2.809402212733403e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,3.8036989280954e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0001804309431463,285.13262939453125,294.1499938964844,285.1427001953125,283.3929443359375,284.4970092773437,283.5506286621094,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004523747484199,5.489884657983165e-10,0.0004523741954471,-0.0009909255895763,0.0,0.0,0.0,-0.002537788124755,60.0,-0.007161836605519,-0.0,-1.0099164171606393e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,3.10472387354821e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,3.2694253604859114e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,2.414788104943e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,3.269423541496508e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.000155087254825,285.1379699707031,294.1499938964844,285.2122802734375,283.4651794433594,284.4989013671875,283.559814453125,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000330816488713,4.137671316684077e-10,0.0003308160812593,-0.0007569846929982,0.0,0.0,0.0,-0.0018633960280567,60.0,0.0150944329798221,-0.0,-7.461318674018003e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,2.374201358179561e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,2.5001496396726e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,1.846603117883205e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,2.5001483663800173e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001185961737064,285.140869140625,294.1499938964844,285.2822570800781,283.5367736816406,284.5,283.56793212890625,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529747143853,3.1640751130268536e-10,0.0002529743942432,-0.0005788663984276,0.0,0.0,0.0,-0.0014249349478632,60.0,0.0279175695031881,-0.0,-4.363195582612889e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,1.860447264334653e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,1.959141627594363e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,1.4470162568613889e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,1.9591405362007208e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.293311450164764e-05,285.1433410644531,294.1499938964844,285.3525695800781,283.6076965332031,284.50067138671875,283.57427978515625,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001960865920409,2.4578972190880677e-10,0.0001960863446583,-0.0004500990035012,0.0,0.0,0.0,-0.0011048279702663,60.0,0.0340012237429618,-0.0,-2.679195088006736e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,1.4833546629233751e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,1.56204478116706e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,1.1537216778378934e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,1.5620438716723584e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.409657700918615e-05,285.1449890136719,294.1499938964844,285.4232482910156,283.6778259277344,284.5010986328125,283.5790710449219,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580539683345,1.9768550685306247e-10,0.0001580537646077,-0.0003616648609749,0.0,0.0,0.0,-0.0008902727859094,60.0,0.0367350615561008,-0.0,-1.7031762666874783e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,1.236041043739533e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,1.301611428061733e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.613663678464944e-06,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,1.3016107004659716e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,6.174275767989457e-05,285.1463623046875,294.1499938964844,285.4942626953125,283.74713134765625,284.5014343261719,283.5827331542969,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317019341513,1.6472588570959346e-10,0.0001317017740802,-0.0003013653913512,0.0,0.0,0.0,-0.0007418393506668,60.0,0.0378489531576633,-0.0,-1.1825931345299523e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,1.053428877639817e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,1.109311961045023e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,8.19334491097834e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,1.1093113243987318e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,5.262090780888684e-05,285.1474914550781,294.1499938964844,285.565673828125,283.8155517578125,284.5016784667969,283.5856628417969,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122442336054,1.4038922802050988e-10,0.0001122440953622,-0.0002568416239228,0.0,0.0,0.0,-0.0006322396802715,60.0,0.0383744686841964,-0.0,-8.589740030373602e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,8.95607445272617e-06,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.431182661501223e-06,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,6.965844022488454e-06,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.431178114027716e-06,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,4.47374077339191e-05,285.1483459472656,294.1499938964844,285.63739013671875,283.8829650878906,284.5018615722656,283.587890625,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.54282659222372e-05,1.1935663568607424e-10,9.542814223095776e-05,-0.000218362576561,0.0,0.0,0.0,-0.0005375200416892,60.0,0.0382329411804676,-0.0,-6.20876183798913e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.3933670137193985e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.785575689922553e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,5.750403488491429e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,7.785572051943745e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,3.6931367503711954e-05,285.1489562988281,294.1499938964844,285.7095031738281,283.9493408203125,284.50201416015625,283.5895690917969,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.877757161622867e-05,9.853077381771767e-11,7.877746975282207e-05,-0.0001802617189241,0.0,0.0,0.0,-0.0004437314346432,60.0,0.037189744412899,-0.0,-4.231108241548043e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,5.823759693157626e-06,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,6.132702765171416e-06,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,4.5295964810065925e-06,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,6.13269958193996e-06,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,2.909086106228642e-05,285.1493835449219,294.1499938964844,285.7819519042969,284.0145874023437,284.5021057128906,283.5906677246094,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.205332465469837e-05,7.761296466624046e-11,6.205325189512223e-05,-0.0001419925683876,0.0,0.0,0.0,-0.0003495285345707,60.0,0.0344104319810867,-0.0,-2.6252852669550464e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,4.33440754932235e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,4.564342361845775e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,3.371209913893836e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,4.56434008810902e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,2.1651245333487168e-05,285.1496276855469,294.1499938964844,285.8547668457031,284.0786437988281,284.50213623046875,283.59136962890625,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.618414823198691e-05,5.7764581312680357e-11,4.6184090024326e-05,-0.0001056800538208,0.0,0.0,0.0,-0.0002601419691927,60.0,0.0295318216085433,-0.0,-1.4542166082431862e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,3.056831474168576e-06,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,3.218992560505285e-06,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,2.3775382942403667e-06,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,3.2189907415158814e-06,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,1.5269493815139867e-05,285.1497497558594,294.1499938964844,285.9279479980469,284.14141845703125,284.5021667480469,283.5917053222656,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2571388146607205e-05,4.0738485501679016e-11,3.257134812884033e-05,-7.453082071151584e-05,0.0,0.0,0.0,-0.0001834652066463,60.0,0.0247027892619371,-0.0,-7.232901777509682e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,2.010936213991954e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,2.117613803420681e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,1.56406326823344e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,2.1176126665523043e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,1.004503428703174e-05,285.1498107910156,294.1499938964844,286.00146484375,284.2028503417969,284.502197265625,283.5918884277344,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142717312381137e-05,2.6799871349902915e-11,2.142714583897032e-05,-4.903023727820255e-05,0.0,0.0,0.0,-0.0001206930610351,60.0,0.019254058599472,-0.0,-3.1301572445130426e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,1.2501340052040175e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,1.3164519714337075e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.72327597992262e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,1.3164512893126812e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,6.244672931643436e-06,285.1498107910156,294.1499938964844,286.0753479003906,284.2628479003906,284.502197265625,283.5919494628906,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320684047357643e-05,1.666070927053287e-11,1.3320667676453011e-05,-3.048068174393848e-05,0.0,0.0,0.0,-7.503153756260872e-05,60.0,0.0144227221608161,-0.0,-1.2097140129896378e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,7.022877070994582e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.395432248813449e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,5.46224441677623e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.395428269774129e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,3.508069767121924e-06,285.1498107910156,294.1499938964844,286.1495666503906,284.32135009765625,284.502197265625,283.59197998046875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.483193712687353e-06,9.359542654796547e-12,7.483184162992984e-06,-1.712318589852657e-05,0.0,0.0,0.0,-4.21506556449458e-05,60.0,0.0098707703873515,-0.0,-3.8176818477342326e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,3.502353536077863e-07,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,3.688148808578262e-07,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,2.724056002989528e-07,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,3.688146819058602e-07,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,1.7494966186859529e-06,285.1497802734375,294.1499938964844,286.2241516113281,284.37823486328125,284.502197265625,283.59197998046875,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7319059629226095e-06,4.66762696202383e-12,3.7319014154491015e-06,-8.53942401590757e-06,0.0,0.0,0.0,-2.102073631249368e-05,60.0,0.0061295870691537,-0.0,-9.4948810099027e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,1.309942945226794e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,1.379433882675585e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,1.0188457366666628e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,1.3794330300243018e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,6.543431254613097e-07,285.1497497558594,294.1499938964844,286.299072265625,284.4334716796875,284.502197265625,283.5919494628906,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3957595683677937e-06,1.74575512466163e-12,1.395757863065228e-06,-3.193831162207061e-06,0.0,0.0,0.0,-7.861905032768846e-06,60.0,0.0032071811147034,-0.0,-1.3282333132663693e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,3.0176984466834256e-08,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,3.177783725050176e-08,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,2.3471017129850225e-08,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,3.1777819486933374e-08,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,1.507401634626149e-07,285.1497497558594,294.1499938964844,286.3743591308594,284.4869689941406,284.502197265625,283.5919494628906,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.216632080693671e-07,4.023006699906824e-13,3.216628101654351e-07,-7.359606684076425e-07,0.0,0.0,0.0,-1.811815309338272e-06,60.0,0.0017354366136714,-0.0,-7.048899343316565e-15,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.050000000745058,-3.193235675880146e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.050000000745058,-3.362632838843637e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.050000000745058,-2.4836306344866443e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.0,0.050000000745058,-3.362631062486798e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.050000000745058,-1.5950860188240767e-08,285.1497497558594,291.1499938964844,286.45001220703125,284.5386047363281,284.502197265625,283.5919494628906,285.0620422363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.4022654915588646e-08,-4.25418706338776e-14,-3.40226122830245e-08,7.785271805005324e-08,0.0,0.0,0.0,1.9164872355759146e-07,60.0,0.0007290222565643,-0.0,-7.89280785072624e-17,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6341254115104675,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.6341254115104675,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6341254115104675,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.6341254115104675,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.6341254115104675,0.050000000745058,0.2040090262889862,285.0965881347656,291.1499938964844,286.5262756347656,284.5895690917969,293.5311279296875,295.099853515625,285.2069396972656,1.0,0.1097138077020645,0.0526832789182662,0.0526832789182662,1.0,1.0,-0.4354104995727539,4.86679891764652e-05,0.4353618323802948,-0.1327346861362457,0.0,0.0,0.0,10.177066802978516,60.0,1179.22412109375,-0.0,12.278922080993652,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313380599021912,0.050000000745058,0.0452363714575767,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313380599021912,0.050000000745058,0.0476360768079757,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313380599021912,0.050000000745058,0.0351838432252407,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313380599021912,0.050000000745058,0.0476360768079757,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313380599021912,0.050000000745058,0.2259650379419326,285.77508544921875,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0040283203125,286.4115295410156,1.0,0.1210936307907104,0.1053665578365325,0.1053665578365325,1.0,1.0,-0.4820005893707275,0.0025047140661627,0.4794958829879761,-0.1413992792367935,0.0,0.0,0.0,12.50119400024414,60.0,2401.353271484375,-0.0,16.681373596191406,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.5986951589584351,0.050000000745058,0.0455351136624813,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.5986951589584351,0.050000000745058,0.0479506663978099,298.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.5986951589584351,0.050000000745058,0.0354161970317363,297.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.5986951589584351,0.050000000745058,0.0479506663978099,298.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.5986951589584351,0.050000000745058,0.2274573147296905,286.9725646972656,291.1499938964844,286.68145751953125,284.6929931640625,294.710693359375,298.1264343261719,287.49151611328125,1.0,0.1313111335039138,0.1580498367547989,0.1580498367547989,1.0,1.0,-0.4851854145526886,0.0158606991171836,0.4693247079849243,-0.128864973783493,0.0,0.0,0.0,16.249135971069336,60.0,2519.364990234375,-0.0,19.96525001525879,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8837280273437,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244812011719,288.27056884765625,1.0,0.1406007558107376,0.2107331156730651,0.2107331156730651,1.0,1.0,-0.4867385029792785,0.0260754562914371,0.4606630504131317,-0.1190773323178291,0.0,0.0,0.0,20.02116775512696,60.0,2348.3486328125,-0.0,23.190393447875977,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.536865234375,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.536865234375,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.536865234375,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.536865234375,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.536865234375,0.549203097820282,0.050000000745058,0.2288713753223419,288.6063842773437,291.1499938964844,286.8399353027344,284.7982177734375,294.7602233886719,298.1317443847656,288.9423217773437,1.0,0.1490057408809662,0.2634163796901703,0.2634163796901703,1.0,1.0,-0.4882020056247711,0.0398240275681018,0.4483779668807983,-0.1057505011558532,0.0,0.0,0.0,23.69232749938965,60.0,2139.7119140625,-0.0,26.34363555908203,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.532392144203186,0.050000000745058,0.2295287549495697,289.2521667480469,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495361328125,289.5606689453125,1.0,0.1565672308206558,0.4107331037521362,0.4107331037521362,0.997812807559967,1.0,-0.4896045625209808,0.0993420034646987,0.3902625739574432,-0.0468438304960727,0.0,0.0,0.0,27.218978881835938,60.0,1937.9111328125,-0.0,29.375083923339844,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.5194935202598572,0.050000000745058,0.0460739098489284,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.5194935202598572,0.050000000745058,0.0485180467367172,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.5194935202598572,0.050000000745058,0.0358352623879909,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.5194935202598572,0.050000000745058,0.0485180467367172,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.5194935202598572,0.050000000745058,0.2301487177610397,289.84844970703125,291.1499938964844,287.00146484375,284.90496826171875,294.6012878417969,298.1744079589844,290.1322937011719,1.0,0.1633404046297073,0.5580498576164246,0.5580498576164246,0.995625615119934,1.0,-0.4909270405769348,0.1670403182506561,0.3238867223262787,0.0202394239604473,0.0,0.0,0.0,30.54665756225586,60.0,1730.74560546875,-0.0,32.248043060302734,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.230725422501564,290.3728942871094,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.5883483886719,1.0,0.1693880707025528,0.7053665518760681,0.7053665518760681,0.9934384226799012,1.0,-0.4921571612358093,0.2014985531568527,0.2906586229801178,0.054252739995718,0.0,0.0,0.0,33.638404846191406,60.0,1356.3951416015625,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.5017409324645996,0.050000000745058,0.0462958104908466,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.5017409324645996,0.050000000745058,0.0487517155706882,298.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.5017409324645996,0.050000000745058,0.0360078513622283,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.5017409324645996,0.050000000745058,0.0487517155706882,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.5017409324645996,0.050000000745058,0.2312571555376052,290.75103759765625,291.1499938964844,287.1657409667969,285.01300048828125,293.5001220703125,298.2344055175781,290.9075012207031,1.0,0.1747706234455108,0.8526833057403564,0.8526833057403564,0.9912512898445128,1.0,-0.4932914078235626,0.2123740166425705,0.2809174060821533,0.0648078694939613,0.0,0.0,0.0,36.48625946044922,60.0,1062.1085205078125,-0.0,37.43820190429688,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.0360836461186409,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.2317439317703247,291.05224609375,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.1951599121094,1.0,0.1795469522476196,1.0,1.0,0.98906409740448,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.7367553710938,-0.0,39.73611068725586,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.4902301728725433,0.050000000745058,0.0464818738400936,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.4902301728725433,0.050000000745058,0.0489476546645164,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.4902301728725433,0.050000000745058,0.036152571439743,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.4902301728725433,0.050000000745058,0.0489476546645164,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.4902301728725433,0.050000000745058,0.2321865856647491,291.3340759277344,291.1499938964844,287.3324890136719,285.1220397949219,293.47174072265625,298.2512512207031,291.4694519042969,1.0,0.1837747246026992,1.0,1.0,0.9890809655189514,1.0,-0.4952741265296936,0.2164473235607147,0.2788267731666565,0.068385936319828,0.0,0.0,0.0,41.46227264404297,60.0,769.0304565429688,-0.0,41.83444595336914,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5994567871094,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7248840332031,1.0,0.1875078976154327,1.0,1.0,0.9890978932380676,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60443115234375,48.0,682.2601928710938,-0.0,43.737979888916016,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
