time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204780,298.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8201599121094,0.483729213476181,0.050000000745058,0.0465996786952018,297.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8201599121094,0.483729213476181,0.050000000745058,0.0490717068314552,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8201599121094,0.483729213476181,0.050000000745058,0.0362441949546337,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8201599121094,0.483729213476181,0.050000000745058,0.0490717068314552,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8201599121094,0.483729213476181,0.050000000745058,0.2327750474214553,291.84332275390625,290.6499938964844,287.50146484375,285.2318420410156,293.5544128417969,298.2666015625,291.9567565917969,1.0,0.188917800784111,1.0,1.0,0.9891147613525392,1.0,-0.4965296387672424,0.2169810086488723,0.2795486152172088,0.0686180740594863,0.0,0.0,0.0,44.6125373840332,48.0,608.639892578125,-0.0,44.635990142822266,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.483490914106369,0.050000000745058,0.232797086238861,292.06317138671875,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1650085449219,1.0,0.1889526695013046,1.0,1.0,0.9891316294670104,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055648803711,36.0,544.4900512695312,-0.0,44.7412109375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026765346527,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2605285644531,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2859802246094,292.3520202636719,1.0,0.1877617388963699,1.0,1.0,0.9891485571861268,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169097900391,36.0,488.4417114257813,-0.0,44.20748901367188,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4378356933594,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.520263671875,1.0,0.1854823231697082,1.0,1.0,0.9872898459434508,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.5113830566406,-0.0,43.11827850341797,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823974609375,0.4907385408878326,0.050000000745058,0.0464729629456996,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823974609375,0.4907385408878326,0.050000000745058,0.0489382706582546,298.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823974609375,0.4907385408878326,0.050000000745058,0.0361456386744976,297.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823974609375,0.4907385408878326,0.050000000745058,0.0489382706582546,297.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823974609375,0.4907385408878326,0.050000000745058,0.2321420758962631,292.5975646972656,289.6499938964844,287.84503173828125,285.45269775390625,293.726318359375,298.3078308105469,292.67205810546875,1.0,0.1823923140764236,1.0,1.0,0.98543119430542,1.0,-0.4951797425746918,0.2164582461118698,0.2787215113639831,0.0684273689985275,0.0,0.0,0.0,41.22411346435547,25.0,396.8460998535156,-0.0,41.62322616577149,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.2317532449960708,292.741943359375,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193359375,292.8095092773437,1.0,0.1785191297531128,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262771606445,25.0,359.75946044921875,-0.0,39.780372619628906,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.86041259765625,0.4991928339004516,0.050000000745058,0.0463339872658252,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86041259765625,0.4991928339004516,0.050000000745058,0.0487919189035892,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.86041259765625,0.4991928339004516,0.050000000745058,0.0360375456511974,297.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.86041259765625,0.4991928339004516,0.050000000745058,0.0487919189035892,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86041259765625,0.4991928339004516,0.050000000745058,0.2314478605985641,292.8729248046875,289.1499938964844,288.01904296875,285.5632629394531,293.81378173828125,298.3310546875,292.9345397949219,1.0,0.1756792813539505,1.0,1.0,0.9817138314247132,1.0,-0.49369877576828,0.2158846855163574,0.2778140902519226,0.0682131350040435,0.0,0.0,0.0,37.50775146484375,25.0,327.6831970214844,-0.0,38.33712768554688,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240173339844,0.7897266745567322,0.1845486611127853,0.1496828496456146,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198797583580017,0.050000000745058,0.0485133938491344,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198797583580017,0.050000000745058,0.0358318276703357,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198797583580017,0.050000000745058,0.0485133938491344,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198797583580017,0.050000000745058,0.2301266491413116,293.0115661621094,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.32598876953125,293.0780639648437,1.0,0.1748652756214141,1.0,1.0,0.9798551201820374,1.0,-0.6152004599571228,0.2673533856868744,0.3478471040725708,0.092566929757595,0.0,0.0,0.0,31.41937828063965,25.0,336.2079772949219,-0.0,46.10654067993164,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1920166015625,0.851840615272522,0.1870069652795791,0.1670083105564117,297.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529235839844,0.5457061529159546,0.050000000745058,0.0482744723558425,298.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1872863769531,0.7975208759307861,0.1686609834432602,0.1058026775717735,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529235839844,0.5457061529159546,0.050000000745058,0.0482744723558425,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529235839844,0.5457061529159546,0.050000000745058,0.2289933115243911,293.1806640625,288.6499938964844,288.1941833496094,285.673583984375,293.8904113769531,298.2730407714844,293.23736572265625,1.0,0.1752070039510727,1.0,1.0,0.9312469363212584,1.0,-0.7180334329605103,0.3116938173770904,0.4063395857810974,0.1175118163228035,0.0,0.0,0.0,26.30315399169922,25.0,340.60711669921875,-0.0,53.149147033691406,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.8658097982406616,0.1912775933742523,0.1706043630838394,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519206523895264,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.331787109375,0.835719645023346,0.1712314635515213,0.1189105808734893,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519206523895264,0.050000000745058,0.0482278987765312,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519206523895264,0.050000000745058,0.2287723869085312,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,293.8843078613281,298.2279663085937,293.3637390136719,1.0,0.1752842515707016,1.0,1.0,0.882638692855835,1.0,-0.7377064228057861,0.3219035565853119,0.4158028662204742,0.1243397817015647,0.0,0.0,0.0,25.318742752075195,25.0,304.9480285644531,-0.0,54.56875228881836,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4308166503906,0.8768624663352966,0.1967930197715759,0.1750143617391586,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4085388183594,0.5546327233314514,0.050000000745058,0.0482085943222045,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.429931640625,0.8445314764976501,0.1747618317604065,0.1214441359043121,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4085388183594,0.5546327233314514,0.050000000745058,0.0482085943222045,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4085388183594,0.5546327233314514,0.050000000745058,0.228680819272995,293.4252624511719,288.1499938964844,288.3702087402344,285.7834167480469,293.8614196777344,298.18048095703125,293.4524230957031,1.0,0.1753564476966858,1.0,1.0,0.8340304493904114,1.0,-0.7459012866020203,0.3283188939094543,0.4175824224948883,0.1292160153388977,0.0,0.0,0.0,24.910097122192383,25.0,250.7253875732422,-0.0,55.17026138305664,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.502685546875,0.9085898995399476,0.2030073702335357,0.1801730543375015,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5712935924530029,0.050000000745058,0.0481011383235454,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020446777344,0.8714510202407837,0.1790428757667541,0.1241060346364975,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5712935924530029,0.050000000745058,0.0481011383235454,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864196777344,0.5998438000679016,0.1510064005851745,0.2585040628910064,293.4986877441406,287.6499938964844,288.4584655761719,285.8381042480469,293.8283386230469,298.1508178710937,293.5184020996094,1.0,0.1760154664516449,1.0,1.0,0.7854222655296326,1.0,-0.7905209064483643,0.3532309830188751,0.4372899234294891,0.142145037651062,0.0,0.0,0.0,22.58401298522949,43.0,199.9139862060547,-0.0,58.44025039672852,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880311250686646,0.2136570215225219,0.0977176800370216,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.6892918348312378,0.050000000745058,0.0476533509790897,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880311250686646,0.1860680878162384,0.0760026425123214,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.6892918348312378,0.050000000745058,0.0476533509790897,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56805419921875,0.9342197179794312,0.1541677415370941,0.5606192946434021,293.5694274902344,287.6499938964844,288.5468444824219,285.8925476074219,293.7689514160156,298.0925598144531,293.5830383300781,1.0,0.1840023845434188,1.0,1.0,0.736814022064209,1.0,-0.9956369996070862,0.4517885744571686,0.54384845495224,0.2060314714908599,0.0,0.0,0.0,13.575483322143556,43.0,155.2270965576172,-0.0,79.01177978515625,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053466796875,0.901332139968872,0.2236163169145584,0.1072005778551101,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59979248046875,0.6774196624755859,0.050000000745058,0.0476764626801013,298.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053466796875,0.901332139968872,0.1928600519895553,0.0833782330155372,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.59979248046875,0.6774196624755859,0.050000000745058,0.0476764626801013,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6055603027344,0.9276952147483826,0.156877726316452,0.5784459710121155,293.6058959960937,287.1499938964844,288.6352844238281,285.9467468261719,293.556884765625,298.19146728515625,293.6056823730469,1.0,0.1918575465679168,1.0,1.0,0.6255964636802673,1.0,-1.0372965335845947,0.5084297060966492,0.5288668870925903,0.2544700503349304,0.0,0.0,0.0,14.680898666381836,63.0,66.34629821777344,-0.0,89.26940155029297,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.53619384765625,0.9042641520500184,0.2322515100240707,0.1093993633985519,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.53533935546875,0.9340424537658693,0.1446284353733062,0.1254592090845108,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.53619384765625,0.9042641520500184,0.1989345103502273,0.0850883945822715,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5558776855469,0.6748383641242981,0.050000000745058,0.0476816147565841,297.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5361022949219,0.9052091240882874,0.1598940193653106,0.548095703125,293.5311584472656,287.1499938964844,288.7237854003906,286.0007019042969,292.9123840332031,298.2626953125,293.48980712890625,1.0,0.2020843178033828,1.0,1.0,0.5143789052963257,1.0,-1.098872423171997,0.6269956231117249,0.4718767702579498,0.3609617352485657,0.0,0.0,0.0,15.622344970703123,63.0,-208.15899658203125,-0.0,104.5770263671875,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.23345947265625,0.902437388896942,0.2400384843349456,0.1080264896154403,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2238464355469,0.9670268893241882,0.1452382951974868,0.1370532512664795,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23345947265625,0.902437388896942,0.2044840455055236,0.0840205997228622,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2421569824219,0.8973003029823303,0.1407705098390579,0.1118829771876335,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2334899902344,0.902437388896942,0.1629675179719925,0.5396146774291992,293.2153015136719,286.6499938964844,288.81231689453125,286.0543212890625,291.8288269042969,298.2585754394531,293.11456298828125,1.0,0.2144924700260162,1.0,1.0,0.4031613171100616,1.0,-1.1759719848632812,0.8145253658294678,0.3614466190338135,0.5330802202224731,0.0,0.0,0.0,16.61074447631836,83.0,-711.8189697265625,-0.0,125.77108001708984,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6352233886719,0.911874294281006,0.2467920035123825,0.1150224432349205,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6232604980469,0.9581817388534546,0.1457507163286209,0.1380241364240646,298.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6352233886719,0.911874294281006,0.2092634588479995,0.089461900293827,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6268005371094,0.9443811774253844,0.1406505703926086,0.132657915353775,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6352233886719,0.911874294281006,0.1655282229185104,0.5745609402656555,292.605712890625,286.6499938964844,288.9007873535156,286.1076354980469,290.6658630371094,298.2146911621094,292.4637145996094,1.0,0.2288568317890167,1.0,1.0,0.2919437289237976,1.0,-1.2597384452819824,1.033392310142517,0.2263461947441101,0.735092043876648,0.0,0.0,0.0,18.319286346435547,83.0,-1287.705322265625,-0.0,153.04168701171875,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8701477050781,0.9177152514457704,0.2519587278366089,0.1193432435393333,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.952195644378662,0.1459101289510727,0.1383840590715408,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8701477050781,0.9177152514457704,0.2127545922994613,0.0928225219249725,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86444091796875,0.9384979009628296,0.1399842500686645,0.1331431716680526,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8636779785156,0.9463757276535034,0.1667677611112594,0.6456378698348999,291.8368835449219,286.1499938964844,288.9892272949219,286.1605834960937,289.8341979980469,298.1581726074219,291.6981811523437,1.0,0.2451754063367843,1.0,1.0,0.1807261556386947,1.0,-1.3569070100784302,1.2391407489776611,0.1177662387490272,0.9208138585090636,0.0,0.0,0.0,20.1672477722168,103.0,-1663.768798828125,-0.0,188.6634826660156,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.9203870296478271,0.2560306787490845,0.1213434860110282,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.9488101601600648,0.1455666124820709,0.1383006572723388,298.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.9203870296478271,0.2152484804391861,0.0943782702088356,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.9331535696983336,0.1389858722686767,0.1323865056037902,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9853278398513794,0.1663124114274978,0.7359299063682556,291.1571350097656,286.1499938964844,289.0776062011719,286.213134765625,289.6282958984375,298.1090087890625,291.0700988769531,1.0,0.2634189426898956,1.0,1.0,0.1445809304714203,1.0,-1.4669080972671509,1.3806177377700806,0.0862903892993927,1.039758801460266,0.0,0.0,0.0,22.20791816711425,103.0,-1612.5638427734375,-0.0,235.3240509033203,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808166503906,0.9641703963279724,0.2575963139533996,0.1619655489921569,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68975830078125,0.8916318416595459,0.1448281109333038,0.1378965824842453,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6805419921875,0.9641703963279724,0.215599924325943,0.1259731948375702,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924133300781,0.8771688938140869,0.137770801782608,0.1314485520124435,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.9355984330177308,0.1647826582193374,0.7452972531318665,290.6693725585937,286.1462097167969,289.16583251953125,286.2652893066406,289.34814453125,298.0768737792969,290.5951232910156,1.0,0.2826828956604004,1.0,1.0,0.1084356904029846,1.0,-1.5637105703353882,1.5342936515808103,0.0294168535619974,1.17324960231781,0.0,0.0,0.0,26.853742599487305,123.0,-1469.969482421875,-0.0,289.398681640625,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445983886719,0.9940987229347228,0.2547214925289154,0.2194612622261047,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26104736328125,0.8333035111427307,0.1437750160694122,0.1372454613447189,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2472839355469,0.9555490016937256,0.212505966424942,0.1500831842422485,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8201503157615662,0.1363593339920044,0.130405992269516,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559509277344,0.8680576086044312,0.1630512923002243,0.7389739751815796,290.24383544921875,286.12506103515625,289.25390625,286.3169860839844,289.27178955078125,297.99615478515625,290.194091796875,1.0,0.3025401830673218,1.0,1.0,0.0722904652357101,1.0,-1.6514432430267334,1.647702932357788,0.003740255953744,1.2687315940856934,0.0,0.0,0.0,33.59468460083008,123.0,-1256.27978515625,-0.0,351.3490295410156,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941711425781,0.8879006505012512,0.2497385293245315,0.2274611443281173,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00341796875,0.7386322021484375,0.1424592584371566,0.1367474794387817,297.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964599609375,0.8379708528518677,0.2098589390516281,0.1484408676624298,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.004638671875,0.7264972925186157,0.1347692906856537,0.129607081413269,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008544921875,0.7686691880226135,0.1611774563789367,0.7338381409645081,289.9945068359375,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.89385986328125,289.96923828125,1.0,0.3198125958442688,1.0,1.0,0.036145232617855,1.0,-1.6516335010528564,1.651466727256775,0.0001667275064392,1.2735525369644165,0.0,0.0,0.0,49.6470947265625,111.0,-930.3382568359376,-0.0,396.5271301269531,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623046875,0.8354859352111816,0.2478189468383789,0.224965751171112,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8675537109375,0.6966447830200195,0.1412574201822281,0.1360485404729843,297.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86358642578125,0.7900567054748535,0.2084099054336547,0.1473961472511291,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682861328125,0.6829549074172974,0.1333406567573547,0.1286739856004715,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8661193847656,0.7254742383956909,0.1595262289047241,0.7282697558403015,289.8624572753906,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8284606933594,289.8476867675781,1.0,0.3307826519012451,1.0,1.0,0.0,1.0,-1.6387346982955933,1.6387317180633545,2.9281770821398823e-06,1.2634865045547483,0.0,0.0,0.0,62.276817321777344,111.0,-641.9237060546875,-0.0,424.6897888183594,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7862243652344,0.8105639219284058,0.2478520721197128,0.2244915068149566,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891845703125,0.6725647449493408,0.140331819653511,0.1353979408740997,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7869567871094,0.7644715309143066,0.2078634798526764,0.1469696462154388,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78961181640625,0.6592294573783875,0.1321982890367508,0.1278141140937805,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78839111328125,0.7015787959098816,0.1582354009151458,0.7233590483665466,289.7863464355469,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78778076171875,289.7782287597656,1.0,0.3386036157608032,1.0,1.0,0.0,1.0,-1.6299391984939575,1.629936933517456,2.169088020309573e-06,1.2564795017242432,0.0,0.0,0.0,71.19586944580078,99.0,-421.9716491699219,-0.0,444.4808654785156,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492980957031,0.7965952157974243,0.2490716129541397,0.225294291973114,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505187988281,0.6590580344200134,0.1397081762552261,0.1349048018455505,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496032714844,0.7509586215019226,0.2079762667417526,0.1469990313053131,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507019042969,0.6460784673690796,0.1313569396734237,0.1271156370639801,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75018310546875,0.6867554187774658,0.1573156863451004,0.7195379137992859,289.7493591308594,286.0410461425781,289.6039733886719,286.5187072753906,289.5980224609375,297.76190185546875,289.746337890625,1.0,0.3438480794429779,1.0,1.0,0.0,1.0,-1.6249159574508667,1.6249138116836548,2.1563482732744887e-06,1.2524616718292236,0.0,0.0,0.0,77.22547149658203,99.0,-256.4577941894531,-0.0,458.27197265625,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420654296875,0.7902446985244751,0.2510489821434021,0.2268657684326172,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.6518456935882568,0.1393734067678451,0.1345944702625274,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74200439453125,0.7443335652351379,0.2085799127817154,0.1473554819822311,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.6389550566673279,0.1308015882968902,0.126598060131073,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.6785020232200623,0.1567431539297104,0.7168680429458618,289.7420349121094,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.74298095703125,1.0,0.347054660320282,1.0,1.0,0.0,1.0,-1.623027801513672,1.62302565574646,2.151546368622803e-06,1.250929594039917,0.0,0.0,0.0,80.87641906738281,87.0,-131.7057342529297,-0.0,467.25823974609375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.7891737818717957,0.2535563111305237,0.2289401739835739,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7566833496094,0.6488237977027893,0.1393046826124191,0.134468138217926,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.757568359375,0.7422378063201904,0.2095669060945511,0.1479593515396118,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7565002441406,0.6357772350311279,0.1305097192525863,0.1262619346380233,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7569580078125,0.6748546361923218,0.1564867049455642,0.7153151035308838,289.7577819824219,285.9994812011719,289.7772216796875,286.6161804199219,289.77130126953125,297.7348327636719,289.76171875,1.0,0.3486250638961792,1.0,1.0,0.0,1.0,-1.6238210201263428,1.6238187551498413,2.153504283342045e-06,1.2515231370925903,0.0,0.0,0.0,82.55362701416016,87.0,-38.0991325378418,-0.0,472.3619995117188,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.7919517159461975,0.256445974111557,0.2313571125268936,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.6488391160964966,0.1394692212343216,0.1345128268003463,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79052734375,0.7434226870536804,0.2108518928289413,0.1487514078617096,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.6354590058326721,0.1304493099451065,0.126094788312912,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894897460937,0.6746132373809814,0.1565051227807998,0.7147775292396545,289.7908935546875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.797119140625,1.0,0.3489173352718353,1.0,1.0,0.0,1.0,-1.62687885761261,1.6268765926361084,2.161180191251333e-06,1.2539116144180298,0.0,0.0,0.0,82.64885711669922,75.0,32.28382873535156,-0.0,474.4395446777344,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8375244140625,0.797837495803833,0.2596331834793091,0.2340291291475296,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348083496094,0.6513359546661377,0.1398382484912872,0.1347131729125976,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8367919921875,0.7472882270812988,0.2123774290084839,0.1496932357549667,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8344116210937,0.637470543384552,0.1305919736623764,0.1260818541049957,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.6771546602249146,0.1567707061767578,0.7151638865470886,289.8372802734375,285.958251953125,289.9488830566406,286.7110595703125,289.94305419921875,297.7178649902344,289.84521484375,1.0,0.348194271326065,1.0,1.0,0.0,1.0,-1.631904363632202,1.6319022178649902,2.173857865273021e-06,1.2578585147857666,0.0,0.0,0.0,81.46206665039062,75.0,84.96751403808594,-0.0,474.1355285644531,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89385986328125,0.8063649535179138,0.2630582451820373,0.2368998527526855,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8906555175781,0.6560275554656982,0.1403826624155044,0.1350509375333786,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.7535277605056763,0.214097261428833,0.1507551670074463,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89019775390625,0.6415229439735413,0.1309085637331009,0.1262049973011016,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913879394531,0.6821190714836121,0.157249704003334,0.716387152671814,289.8935546875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9027404785156,1.0,0.3466809391975403,1.0,1.0,0.0,1.0,-1.6386462450027466,1.638644099235535,2.1909509086981416e-06,1.263163685798645,0.0,0.0,0.0,79.2588882446289,63.0,124.39743041992188,-0.0,472.01318359375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9577331542969,0.8168568015098572,0.2666820287704468,0.239935040473938,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95416259765625,0.6628589630126953,0.1410789936780929,0.1355109214782714,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.956787109375,0.7620969414710999,0.2159782797098159,0.1519170701503753,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95361328125,0.6475632190704346,0.1313754767179489,0.1264489889144897,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549560546875,0.6893526911735535,0.1579085439443588,0.718338668346405,289.9573669433594,285.9175109863281,290.11871337890625,286.8031311035156,290.1130065917969,297.7047119140625,289.96746826171875,1.0,0.3445380926132202,1.0,1.0,0.0,1.0,-1.6468719244003296,1.646869659423828,2.211927039752481e-06,1.2696424722671509,0.0,0.0,0.0,76.2395248413086,63.0,153.64398193359375,-0.0,468.4608459472656,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.8291165828704834,0.2704712152481079,0.2431074678897857,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.671872079372406,0.1419039219617843,0.1360769271850586,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.7730617523193359,0.2179906964302063,0.1531611233949661,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.6556717753410339,0.1319693624973297,0.1267974823713302,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02410888671875,0.6987664699554443,0.1587156653404235,0.7208987474441528,290.02667236328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.03741455078125,1.0,0.3419049978256225,1.0,1.0,0.0,1.0,-1.6563447713851929,1.6563425064086914,2.236242835351732e-06,1.2771066427230835,0.0,0.0,0.0,72.58184051513672,51.0,175.2579345703125,-0.0,463.8032836914063,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.8437591195106506,0.2744012176990509,0.246396780014038,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964050292969,0.6832128763198853,0.142838254570961,0.136734738945961,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.7865965366363525,0.2201116234064102,0.1544733941555023,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09576416015625,0.6660805940628052,0.1326708942651748,0.1272362470626831,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0973205566406,0.7103337645530701,0.1596461087465286,0.7239696383476257,290.1000366210937,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1111755371094,1.0,0.3388859629631042,1.0,1.0,0.0,1.0,-1.6668719053268433,1.6668696403503418,2.26346128329169e-06,1.2854024171829224,0.0,0.0,0.0,68.42029571533203,51.0,191.07427978515625,-0.0,458.2738342285156,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.8616286516189575,0.2784519791603088,0.2497871965169906,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.6970694661140442,0.1438652575016021,0.1374715119600296,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17559814453125,0.8029069900512695,0.2223220467567443,0.1558423489332199,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718444824219,0.6791110038757324,0.1334633082151413,0.127752274274826,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734313964844,0.723272442817688,0.1606787145137787,0.7274670600891113,290.1762390136719,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876525878906,1.0,0.3355656266212463,1.0,1.0,0.0,1.0,-1.678288459777832,1.6782861948013306,2.293211537107709e-06,1.2943984270095823,0.0,0.0,0.0,63.8628044128418,39.0,202.5180053710937,-0.0,452.0532836914063,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
