time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206820,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25494384765625,0.8836082220077515,0.282608151435852,0.2532658576965332,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506103515625,0.7135161757469177,0.1449713110923767,0.1382763385772705,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2537841796875,0.8214499950408936,0.2246070355176925,0.1572587043046951,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.6951431632041931,0.1343328356742859,0.1283346712589264,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.7382416129112244,0.1617965549230575,0.7313223481178284,290.2544250488281,285.8375549316406,290.4518127441406,286.97808837890625,290.4463806152344,297.7002258300781,290.2659912109375,1.0,0.3320097625255584,1.0,1.0,0.0,1.0,-1.6904592514038086,1.6904568672180176,2.3251905076904222e-06,1.3039867877960205,0.0,0.0,0.0,58.99140930175781,39.0,210.6424865722656,-0.0,445.2720031738281,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.9108357429504396,0.2868572771549225,0.2568230628967285,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7316021919250488,0.1461450606584549,0.1391400098800659,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429163694381714,0.2269545495510101,0.1587149798870086,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.714392364025116,0.1352681219577789,0.128974050283432,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570450901985168,0.1629858165979385,0.7354787588119507,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282714784145355,1.0,1.0,0.0,1.0,-1.7032729387283323,1.703270673751831,2.3591530862177024e-06,1.314078688621521,0.0,0.0,0.0,53.86933898925781,27.0,216.24612426757807,-0.0,438.0261840820313,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.414794921875,0.9478599429130554,0.2911897003650665,0.2604505121707916,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.7541211843490601,0.1473773121833801,0.1400547176599502,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8706725835800171,0.2293550223112106,0.1602050364017486,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.7359644174575806,0.1362598538398742,0.1296626627445221,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.7817295789718628,0.1642353683710098,0.7398895621299744,290.4141845703125,285.79852294921875,290.614501953125,287.0605163574219,290.6092529296875,297.7041015625,290.42584228515625,1.0,0.3243939280509949,1.0,1.0,0.0,1.0,-1.7166377305984497,1.7166352272033691,2.394895545876352e-06,1.3246009349822998,0.0,0.0,0.0,48.54483413696289,27.0,219.932357788086,-0.0,430.384521484375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880378246307372,0.2955972254276275,0.264141708612442,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851032614707947,0.1486603170633316,0.1410139054059982,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081790447235109,0.2318006306886673,0.1617239266633987,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7645861506462097,0.1373003423213958,0.1303938329219818,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.814128577709198,0.1655360460281372,0.7445160746574402,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204132318496704,1.0,1.0,0.0,1.0,-1.730477213859558,1.730474829673767,2.432251449135947e-06,1.3354926109313965,0.0,0.0,0.0,43.0547103881836,25.0,222.1573638916016,-0.0,422.3958129882813,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5765075683594,0.9990000128746032,0.3004269897937774,0.2565087080001831,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722351074219,0.8079856634140015,0.149964839220047,0.1421133577823639,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.575439453125,0.9387066960334778,0.234263002872467,0.1633426249027252,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57147216796875,0.7863149046897888,0.1383604854345321,0.1312634050846099,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731506347656,0.8356075286865234,0.1668596565723419,0.7498089671134949,290.57598876953125,285.7601623535156,290.7742919921875,287.1393127441406,290.7691955566406,297.7115478515625,290.5873413085937,1.0,0.3173691630363464,1.0,1.0,0.0,1.0,-1.7319731712341309,1.7319707870483398,2.43669273913838e-06,1.3369725942611694,0.0,0.0,0.0,39.88344192504883,25.0,223.119384765625,-0.0,413.923583984375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.998667299747467,0.3066707253456116,0.242174819111824,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.823829174041748,0.1512896418571472,0.1432754397392273,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606255888938904,0.2367424070835113,0.1650050729513168,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025806546211243,0.1394385248422622,0.1321937441825866,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517131209373474,0.168222963809967,0.7554413676261902,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143829107284546,1.0,1.0,0.0,1.0,-1.726098895072937,1.7260963916778564,2.4207545266108355e-06,1.332332968711853,0.0,0.0,0.0,37.80376434326172,43.0,222.1236267089844,-0.0,404.3909301757813,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.9977654814720154,0.313593327999115,0.2359556704759597,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.831771969795227,0.1526630520820617,0.1445187777280807,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7334899902344,0.9711794257164,0.2392652630805969,0.1667243689298629,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8106923699378967,0.1405612826347351,0.1332024037837982,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73126220703125,0.8601881265640259,0.1696650236845016,0.7615773677825928,290.7339172363281,285.7225952148437,290.930908203125,287.2142639160156,290.9259033203125,297.7452087402344,290.74517822265625,1.0,0.3148280680179596,1.0,1.0,0.0,1.0,-1.7307103872299194,1.7307080030441284,2.4329692678293213e-06,1.3357439041137695,0.0,0.0,0.0,37.134033203125,43.0,220.9453887939453,-0.0,405.08685302734375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978257417678832,0.320246160030365,0.2363210767507553,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337928056716919,0.1540787518024444,0.1458381414413452,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740493297576904,0.2418242245912552,0.1684954762458801,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124850392341614,0.1417218893766403,0.1342830955982208,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622763752937317,0.1711668223142624,0.7681841850280762,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.82391357421875,1.0,0.3172492980957031,1.0,1.0,0.0,1.0,-1.744080662727356,1.7440781593322754,2.469262881277245e-06,1.3461570739746094,0.0,0.0,0.0,37.46860504150391,61.0,220.18472290039065,-0.0,413.8392028808594,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986597299575806,0.3263082504272461,0.2421125471591949,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308700919151306,0.1555303484201431,0.1472203880548477,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709479212760924,0.2444130182266235,0.1703085452318191,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092313408851624,0.1429144889116287,0.1354227513074875,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589500784873962,0.1727031916379928,0.7751258611679077,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214865624904632,1.0,1.0,0.0,1.0,-1.7645649909973145,1.764562487602234,2.525581749068806e-06,1.3621710538864136,0.0,0.0,0.0,38.63421249389648,61.0,219.44122314453125,-0.0,429.4466247558594,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316515684127807,0.2525046765804291,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236109614372253,0.1570113599300384,0.1486599445343017,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621896147727966,0.2470249533653259,0.1721594482660293,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012528419494629,0.1441338807344436,0.1366166025400161,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509400486946106,0.1742517501115799,0.7822973728179932,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273351192474365,1.0,1.0,0.0,1.0,-1.7910312414169312,1.7910287380218506,2.599523668322945e-06,1.3828884363174438,0.0,0.0,0.0,40.61549758911133,79.0,218.5904693603516,-0.0,451.5574340820313,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9990000128746032,0.3362665772438049,0.2665340304374695,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.8126363754272461,0.1585146337747573,0.1501517742872238,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.9479527473449708,0.2496527731418609,0.1740443408489227,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.789417028427124,0.1453744620084762,0.1378610134124755,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8393290638923645,0.1757944673299789,0.7896144390106201,291.0482482910156,285.64996337890625,291.23345947265625,287.35186767578125,291.2289428710937,297.7839050292969,291.0590209960937,1.0,0.3345910012722015,1.0,1.0,0.0,1.0,-1.8222085237503047,1.822205901145935,2.6882823931373423e-06,1.4072993993759155,0.0,0.0,0.0,43.42673110961914,79.0,217.5252380371093,-0.0,479.8660583496094,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402056097984314,0.2836220264434814,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985342741012573,0.1600341647863388,0.151688739657402,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295597076416016,0.2522903978824615,0.1759579479694366,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.775311291217804,0.1466316133737564,0.1391502320766449,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256233930587769,0.1773196309804916,0.7970060706138611,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430609703063965,1.0,1.0,0.0,1.0,-1.857287168502808,1.857284426689148,2.790243115669e-06,1.4347466230392456,0.0,0.0,0.0,47.0341682434082,82.0,216.1708831787109,-0.0,514.208740234375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.387567758700608e-21,-4.693783879350304e-21,-4.693783475453521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.9990000128746032,0.3436646163463592,0.2979868352413177,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7878240346908569,0.1615385711193084,0.1532219499349594,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.915748119354248,0.2548941969871521,0.1778641939163208,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.7649081349372864,0.1478762179613113,0.140436515212059,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.8152269124984741,0.1787936985492706,0.8042252063751221,291.1051940917969,285.6150817871094,291.3788757324219,287.41412353515625,291.3746337890625,297.7723083496094,290.82666015625,1.0,0.3502101600170135,1.0,1.0,0.0,1.0,-1.888888120651245,1.888885259628296,2.884188006646582e-06,1.459602952003479,1.0,1.0,0.0,50.27125549316406,82.0,3988.298828125,-0.0,546.1432495117188,1.0,283.3775634765625,289.7129821777344,289.0540771484375,289.79620361328125,293.1499938964844,293.1499938964844,283.1499938964844,2039.603759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6811656355857849,0.6811826229095459,1.9332343015321385e-07,3.7548983097076416,3.7548861503601074,1.2152052477176769e-05,0.0,0.0,-0.0,3658.712646484375,0.0,15.249971389770508,1659.5184326171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726013183594,0.9915812611579896,0.3378503620624542,0.3076736330986023,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.705078125,0.7709429860115051,0.1598061025142669,0.1536163091659546,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.8950433135032654,0.2518197298049927,0.1782494038343429,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72998046875,0.7489787340164185,0.1461242884397506,0.1406769156455993,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.7976738810539246,0.1765851080417633,0.8052149415016174,287.596923828125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3308410644531,1.0,0.3566614389419555,1.0,1.0,0.0,1.0,-1.9083704948425293,1.90836763381958,2.9405803161353106e-06,1.4732201099395752,0.9778072237968444,0.9778072237968444,0.0,54.42138671875,85.0,10230.3916015625,-0.0,571.69677734375,1.0,283.3096008300781,287.83013916015625,290.269287109375,291.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,1678.0771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254037305712699,1.0,0.0,0.0,0.8525489568710327,0.8525509834289551,5.1787488075660804e-08,4.260119438171387,4.2601094245910645,9.83537574938964e-06,0.0,0.0,-0.0,3957.797607421875,0.0,19.309444427490234,1894.637939453125,0.0,0.0,0.2219657301902771,1.0,0.0,3.0,1.0,0.0
12207660,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.9318713545799256,0.3271650075912475,0.2998222112655639,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27947998046875,0.7282809019088745,0.1553084254264831,0.150842472910881,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8428693413734436,0.2445236295461654,0.1745927482843399,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.7075685858726501,0.1416914016008377,0.1379493325948715,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705383300781,0.7507246136665344,0.1710369437932968,0.7885099053382874,286.239990234375,285.58111572265625,291.5203552246094,287.4719543457031,291.51617431640625,297.544189453125,286.14111328125,1.0,0.3601208627223968,1.0,1.0,0.0,1.0,-1.8625569343566888,1.86255407333374,2.8076913167751627e-06,1.4402735233306885,0.968080997467041,0.968080997467041,0.0,64.69990539550781,85.0,11101.744140625,-0.0,573.7430419921875,1.0,283.2467956542969,285.97198486328125,291.1343078613281,291.7537841796875,293.1499938964844,293.1499938964844,283.1499938964844,3030.956787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1361162066459655,1.0,0.0,0.0,1.1348137855529783,1.13481605052948,8.611213786480223e-08,4.265742301940918,4.265732288360596,9.78748266788898e-06,0.0,0.0,-0.0,4039.45458984375,0.0,45.04168319702149,1895.412353515625,0.0,0.0,0.2879186868667602,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8864875435829163,0.3193691372871399,0.2918927371501922,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959165930747986,0.1508536487817764,0.1469653993844986,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071305155754089,0.2378733605146408,0.1699779033660888,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.673585832118988,0.1371939182281494,0.134081482887268,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7184704542160034,0.1653555482625961,0.7649604082107544,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085876464844,1.0,0.3619365394115448,1.0,1.0,0.0,1.0,-1.809913158416748,1.8099104166030884,2.654751597219729e-06,1.398936748504639,0.9644035696983336,0.9644035696983336,0.0,73.66129302978516,73.0,11610.2890625,-0.0,565.146484375,1.0,283.2015380859375,285.3509826660156,291.7672424316406,292.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,4516.66845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957583665847778,1.0,0.0,0.0,1.3800320625305176,1.380035400390625,1.2708613894574228e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.90673828125,0.0,81.08512115478516,1895.4364013671875,0.0,107.71147918701172,0.3506103456020355,1.0,0.0,3.0,1.0,0.0
12207780,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8644845485687256,0.3145726919174194,0.2865387797355652,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.676157534122467,0.1470915079116821,0.143319696187973,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.7855032682418823,0.2326999604701995,0.1660407334566116,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.6543070077896118,0.1333103477954864,0.1303540021181106,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.6976073384284973,0.1604028493165969,0.7422307133674622,285.485107421875,285.5476379394531,291.65985107421875,287.5263366699219,291.65545654296875,297.3568725585937,285.4564819335937,1.0,0.3605924844741821,1.0,1.0,0.0,1.0,-1.7626001834869385,1.762597680091858,2.521416718082037e-06,1.3616195917129517,0.961410403251648,0.961410403251648,0.0,78.6698989868164,73.0,12018.291015625,-0.0,548.3827514648438,1.0,283.1742248535156,285.01593017578125,291.7216491699219,292.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,6277.56591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125989377498626,1.0,0.0,0.0,1.6229348182678225,1.6229394674301147,1.7575037247752334e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4157.41845703125,0.0,131.9819793701172,1895.4371337890625,0.0,298.4078369140625,0.4071537852287292,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8543801307678223,0.3117388784885406,0.2832537889480591,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.6652829051017761,0.144021064043045,0.1402009725570678,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740952968597412,0.2287787497043609,0.1629574596881866,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6437146663665771,0.1301049292087555,0.1271108835935592,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849634051322937,0.1562537997961044,0.7223418354988098,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.29669189453125,1.0,0.3576993644237518,1.0,1.0,0.0,1.0,-1.7234238386154177,1.723421335220337,2.414059736111085e-06,1.3306517601013184,0.957777500152588,0.957777500152588,0.0,80.65813446044922,61.0,12286.4892578125,-0.0,528.5833129882812,1.0,283.16021728515625,284.8102111816406,291.5140686035156,292.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,7994.794921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982231557369232,1.0,0.0,0.0,1.826954364776612,1.8269602060317995,2.227146609357078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0517578125,0.0,188.4246063232422,1895.4371337890625,0.0,501.5020751953125,0.4596419632434845,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513166904449463,0.3101422488689422,0.2813071310520172,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.660041093826294,0.1415377408266067,0.1375971585512161,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7691776156425476,0.225805401802063,0.160574585199356,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.6383846402168274,0.127490147948265,0.124380737543106,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6782137751579285,0.1528220474720001,0.7054443359375,285.1924133300781,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771850585937,1.0,0.3536660075187683,1.0,1.0,0.0,1.0,-1.6915242671966553,1.6915218830108645,2.3287129806703888e-06,1.3054051399230957,0.9542356133461,0.9542356133461,0.0,80.47452545166016,61.0,12498.5869140625,-0.0,507.7466735839844,1.0,283.15386962890625,284.6567687988281,291.2354431152344,292.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,9899.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489426255226135,1.0,0.0,0.0,2.025959253311157,2.0259666442871094,2.738765374488139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.904052734375,0.0,257.2317810058594,1895.4371337890625,0.0,682.2020263671875,0.505407989025116,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8529797792434692,0.3093357682228088,0.2801918387413025,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.658706784248352,0.1395250707864761,0.1354241222143173,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7687435746192932,0.2235225439071655,0.1587092876434326,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366361379623413,0.1253472119569778,0.1220834851264953,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6757055521011353,0.1499821543693542,0.6911559104919434,285.10467529296875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.0937805175781,1.0,0.3488029837608337,1.0,1.0,0.0,1.0,-1.6654163599014282,1.6654142141342163,2.26024985749973e-06,1.2847239971160889,0.9499818086624146,0.9499818086624146,0.0,78.71216583251953,49.0,12628.1123046875,-0.0,486.5779418945313,1.0,283.1513366699219,284.5502319335937,290.9762268066406,292.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,11605.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571802020072937,1.0,0.0,0.0,2.1866226196289062,2.186630964279175,3.190369568528695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.190185546875,0.0,323.7401428222656,1895.4371337890625,0.0,783.6434326171875,0.5473196506500244,1.0,0.0,3.0,1.0,0.0
12208020,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8582651615142822,0.3090656399726867,0.2796243131160736,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6603811979293823,0.1378877162933349,0.1336030513048172,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.771740198135376,0.2217479199171066,0.1572265625,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6376259326934814,0.1235793754458427,0.1201386377215385,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6764886379241943,0.1476200670003891,0.6790400147438049,285.03662109375,285.5705871582031,291.93365478515625,287.62548828125,291.9290466308594,297.2215881347656,285.0279846191406,1.0,0.3433306813240051,1.0,1.0,0.0,1.0,-1.6438815593719482,1.6438794136047363,2.204719748988282e-06,1.2676525115966797,0.9459233283996582,0.9459233283996582,0.0,75.80848693847656,49.0,12765.916015625,-0.0,465.47119140625,1.0,283.1504211425781,284.4655456542969,290.7779235839844,291.8240966796875,293.1499938964844,293.1499938964844,283.1499938964844,13439.1796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753601789474487,1.0,0.0,0.0,2.343452215194702,2.3434619903564453,3.664422933979949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.421875,0.0,399.0396728515625,1895.4371337890625,0.0,800.69482421875,0.5828244686126709,1.0,0.0,3.0,1.0,0.0
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666467070579529,0.3091673552989959,0.2794247269630432,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.664600670337677,0.1365445703268051,0.1320621818304062,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7776092886924744,0.2203436940908432,0.1560220122337341,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6409138441085815,0.1221053674817085,0.1184738352894783,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6800179481506348,0.1456336230039596,0.6686655282974243,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.9810791015625,1.0,0.3374057710170746,1.0,1.0,0.0,1.0,-1.625887393951416,1.625885248184204,2.158971938115428e-06,1.2533787488937378,0.9412773847579956,0.9412773847579956,0.0,72.09236145019531,37.0,12869.6396484375,-0.0,444.6292114257813,1.0,283.1501159667969,284.40740966796875,290.6488342285156,291.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,14981.3466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672391653060913,1.0,0.0,0.0,2.4649887084960938,2.4649994373321533,4.054368787365093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.253173828125,0.0,464.96673583984375,1895.4371337890625,0.0,762.2884521484375,0.6152615547180176,1.0,0.0,3.0,1.0,0.0
12208140,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8779737949371338,0.309537410736084,0.2794890701770782,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6711999773979187,0.1354323029518127,0.1307449638843536,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.786124587059021,0.2192125171422958,0.1550237387418747,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6463537216186523,0.1208621487021446,0.117032416164875,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6860427260398865,0.1439406722784042,0.6596749424934387,284.9469299316406,285.5746154785156,292.0679626464844,287.67041015625,292.0633239746094,297.2005310058594,284.9415588378906,1.0,0.3311389982700348,1.0,1.0,0.0,1.0,-1.6106570959091189,1.6106549501419067,2.120714498232701e-06,1.24129056930542,0.9368847608566284,0.9368847608566284,0.0,67.79994201660156,37.0,12975.7421875,-0.0,424.1629943847656,1.0,283.1500244140625,284.3569030761719,290.5823669433594,291.5660705566406,293.1499938964844,293.1499938964844,283.1499938964844,16637.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535327792167664,1.0,0.0,0.0,2.5856800079345703,2.5856916904449463,4.46110959728685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.76953125,0.0,537.4728393554688,1895.4371337890625,0.0,701.482421875,0.6420270204544067,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8922837972640991,0.3101042807102203,0.2797416746616363,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801924109458923,0.1345003992319107,0.1296035647392273,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7972418665885925,0.2182828187942505,0.1541763991117477,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6540215015411377,0.11979990452528,0.1157671958208084,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944888830184937,0.1424751281738281,0.6517636179924011,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139709472656,1.0,0.3246061205863952,1.0,1.0,0.0,1.0,-1.597553253173828,1.5975511074066162,2.0881384443782736e-06,1.2308851480484009,0.9320032000541688,0.9320032000541688,0.0,63.10444259643555,25.0,13046.568359375,-0.0,404.1095886230469,1.0,283.1500244140625,284.3210144042969,290.56414794921875,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17958.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384500026702881,1.0,0.0,0.0,2.6750316619873047,2.675044298171997,4.774756234837696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.026123046875,0.0,595.9718017578125,1895.4371337890625,0.0,640.0799560546875,0.6667100787162781,1.0,0.0,3.0,1.0,0.0
12208260,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9100548028945924,0.3108231425285339,0.2801402509212494,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6917466521263123,0.1337116956710815,0.1286031454801559,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8109537363052368,0.2175061702728271,0.1534441262483596,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6642186641693115,0.1188818737864494,0.1146437004208564,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7054381966590881,0.1411878764629364,0.6447051167488098,284.8931884765625,285.5738525390625,292.20050048828125,287.7122802734375,292.19586181640625,297.19146728515625,284.889892578125,1.0,0.31786048412323,1.0,1.0,0.0,1.0,-1.5861265659332275,1.5861245393753052,2.0599882191163488e-06,1.2218072414398191,0.927429735660553,0.927429735660553,0.0,58.126556396484375,25.0,13126.0732421875,-0.0,384.4860534667969,1.0,283.1499938964844,284.28826904296875,290.5806579589844,291.52752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19408.732421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248473286628723,1.0,0.0,0.0,2.766958713531494,2.766972303390503,5.108562390887528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.06201171875,0.0,660.6535034179688,1895.4371337890625,0.0,589.3262329101562,0.6865473985671997,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337421655654908,0.3116577863693237,0.2806479930877685,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061188220977783,0.1330359727144241,0.1277143806219101,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266633749008179,0.2168447971343994,0.1527978479862213,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774203181266785,0.1180783808231353,0.1136331483721733,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185919880867004,0.1400394886732101,0.6383124589920044,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109379112720489,1.0,1.0,0.0,1.0,-1.5760036706924438,1.5760016441345217,2.035249053733424e-06,1.2137619256973269,0.922450065612793,0.922450065612793,0.0,52.9549560546875,25.0,13178.7080078125,-0.0,365.2796325683594,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142105221748352,1.0,0.0,0.0,2.831372261047364,2.8313865661621094,5.349181151359517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17236328125,0.0,708.9722900390625,1895.4371337890625,0.0,552.4923095703125,0.7052453756332397,1.0,0.0,3.0,1.0,0.0
12208380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9548418521881104,0.3125827610492706,0.2812916040420532,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.718366801738739,0.1324498802423477,0.1269658058881759,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8406057357788086,0.2162715345621109,0.1522556543350219,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6894463300704956,0.1173663362860679,0.1127643585205078,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7294797301292419,0.1389999240636825,0.6326857805252075,284.86114501953125,285.568359375,292.3312683105469,287.7511901855469,292.3266296386719,297.18896484375,284.8592224121094,1.0,0.3056219816207886,1.0,1.0,0.0,1.0,-1.567426681518555,1.5674246549606323,2.014422989304876e-06,1.206932783126831,0.9178075790405272,0.9178075790405272,0.0,48.91600036621094,25.0,13244.556640625,-0.0,350.1042175292969,1.0,283.1499938964844,284.2437744140625,290.6666564941406,291.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,21773.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071640014648438,1.0,0.0,0.0,2.9014835357666016,2.901498556137085,5.617376359623449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.98486328125,0.0,764.3413696289062,1895.4371337890625,0.0,529.3931274414062,0.7198469042778015,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9728029370307922,0.3135724365711212,0.2820281386375427,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290053367614746,0.1319306790828704,0.1263178437948227,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539421558380127,0.215760663151741,0.1517851054668426,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006795406341553,0.1167232692241668,0.1119981184601783,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395228147506714,0.1380411833524704,0.6276103854179382,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010146617889404,1.0,1.0,0.0,1.0,-1.5599538087844849,1.5599517822265625,1.996392029468552e-06,1.200985312461853,0.9128322005271912,0.9128322005271912,0.0,45.596466064453125,25.0,13290.24609375,-0.0,337.5404052734375,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035159587860107,1.0,0.0,0.0,2.947347402572632,2.947362899780273,5.796368327537493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.2529296875,0.0,802.5093383789062,1895.4371337890625,0.0,517.8255615234375,0.7341042757034302,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.987800359725952,0.3146142363548279,0.2828372716903686,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.739058792591095,0.1314645856618881,0.1257465928792953,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670177459716797,0.2152978926897049,0.1513681858778,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112330198287964,0.1161354556679725,0.1113105490803718,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7492430806159973,0.1371458023786544,0.6229531168937683,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970283627510071,1.0,1.0,0.0,1.0,-1.5533212423324585,1.553319215774536,1.980473371077096e-06,1.195704460144043,0.908210277557373,0.908210277557373,0.0,42.787357330322266,25.0,13348.21484375,-0.0,326.8478088378906,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027442574501038,1.0,0.0,0.0,3.00144100189209,3.0014569759368896,6.011085815771366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.572509765625,0.0,849.15283203125,1895.4371337890625,0.0,515.4119873046875,0.744871199131012,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.3157075345516205,0.2833152711391449,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485071420669556,0.1310398578643798,0.1252378523349762,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793578743934631,0.2148706018924713,0.1509931981563568,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202585339546204,0.115591324865818,0.1106876581907272,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583737373352051,0.1362992525100708,0.6186316609382629,284.8384704589844,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935576438903808,1.0,1.0,0.0,1.0,-1.5469493865966797,1.5469474792480469,1.9652839000627864e-06,1.19065523147583,0.9033122062683104,0.9033122062683104,0.0,40.446048736572266,25.0,13385.5302734375,-0.0,317.58770751953125,1.0,283.1499938964844,284.20574951171875,290.8045349121094,291.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.701171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039973855018616,1.0,0.0,0.0,3.033867597579956,3.033884286880493,6.141671633486112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.03662109375,0.0,878.5429077148438,1895.4371337890625,0.0,519.3370361328125,0.7559193968772888,1.0,0.0,3.0,1.0,0.0
12208620,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.9990000128746032,0.3174162209033966,0.2773408889770508,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7533959746360779,0.1306368857622146,0.12480328977108,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8858609199523926,0.2144583463668823,0.1506691575050354,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7245016098022461,0.1150713115930557,0.1101410686969757,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7627243399620056,0.1354840695858001,0.6146965026855469,284.8307800292969,285.5437927246094,292.58740234375,287.8204650878906,292.58282470703125,297.1952209472656,284.8292541503906,1.0,0.2902905941009521,1.0,1.0,0.0,1.0,-1.5338062047958374,1.533804178237915,1.9342032828717493e-06,1.1802536249160769,0.8987272381782532,0.8987272381782532,0.0,39.08648681640625,25.0,13388.630859375,-0.0,307.7312927246094,1.0,283.1499938964844,284.19189453125,290.8367614746094,291.7934875488281,293.1499938964844,293.1499938964844,283.1499938964844,25557.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064904093742371,1.0,0.0,0.0,3.076406955718994,3.0764238834381104,6.315109430943266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.624755859375,0.0,917.8919677734376,1895.4371337890625,0.0,527.2374267578125,0.7639279961585999,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199442923069,0.2718441784381866,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7575138807296753,0.130257099866867,0.1243980303406715,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.891331672668457,0.2140599936246872,0.150360569357872,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279446125030518,0.1145771294832229,0.1096262484788894,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662667632102966,0.1347142159938812,0.6109718084335327,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872761189937591,1.0,1.0,0.0,1.0,-1.520754098892212,1.520752191543579,1.9036718867937448e-06,1.169940948486328,0.8938550353050232,0.8938550353050232,0.0,37.945762634277344,25.0,13368.078125,-0.0,298.8001403808594,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092691779136658,1.0,0.0,0.0,3.099127054214477,3.099144458770752,6.408731678675395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.401123046875,0.0,940.18212890625,1895.4371337890625,0.0,536.1885375976562,0.7666671872138977,1.0,0.0,3.0,1.0,0.0
