time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208740,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9990000128746032,0.3229853212833404,0.2665733993053436,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7616333365440369,0.1299041807651519,0.1240180507302284,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8967363834381104,0.2136846482753753,0.1500659435987472,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7313417792320251,0.1141115948557853,0.1091388314962387,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7698236703872681,0.1339983642101287,0.6074792742729187,284.82257080078125,285.52490234375,292.7127380371094,287.8509521484375,292.7081298828125,297.2166442871094,284.8224792480469,1.0,0.2845109105110168,1.0,1.0,0.0,1.0,-1.5089783668518066,1.5089764595031738,1.876251417343156e-06,1.1605029106140137,0.8894063234329224,0.8894063234329224,0.0,36.88233947753906,25.0,13327.25,-0.0,290.655517578125,1.0,283.1499938964844,284.1807556152344,290.8741149902344,291.8367919921875,293.1499938964844,293.1499938964844,283.1499938964844,26409.4453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511618435382843,1.0,0.0,0.0,3.091664552688598,3.091681957244873,6.377905492627178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.971923828125,0.0,935.4058837890624,1895.4371337890625,0.0,543.8775024414062,0.7676902413368225,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263154923915863,0.2617501020431518,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654963135719299,0.1295791119337082,0.1236681640148162,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017585515975952,0.2133360803127288,0.149792194366455,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344820499420166,0.1136751621961593,0.1086828932166099,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731364369392395,0.1333360075950622,0.604249119758606,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819633483886719,1.0,1.0,0.0,1.0,-1.4980130195617676,1.4980112314224243,1.8509855408410656e-06,1.151748538017273,0.884772539138794,0.884772539138794,0.0,35.92951965332031,28.0,13298.2158203125,-0.0,283.2955322265625,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.927734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132681131362915,1.0,0.0,0.0,3.0893149375915527,3.089332342147827,6.368214258145599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.162841796875,0.0,935.1087646484376,1895.4371337890625,0.0,549.3442993164062,0.7644159197807312,1.0,0.0,3.0,1.0,0.0
12208860,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.9990000128746032,0.3297531604766845,0.2583604454994201,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7680972218513489,0.1292822957038879,0.1233535856008529,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9052233695983888,0.2130148857831955,0.1495434641838073,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7364922761917114,0.1132680848240852,0.1082634329795837,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7751784920692444,0.1327228248119354,0.6012917757034302,284.8273620605469,285.50177001953125,292.83624267578125,287.8787841796875,292.8316345214844,297.2449035644531,284.8282470703125,1.0,0.28009894490242,1.0,1.0,0.0,1.0,-1.489210605621338,1.489208698272705,1.8308189737581413e-06,1.144678831100464,0.8805779814720154,0.8805779814720154,0.0,35.255706787109375,28.0,13260.48046875,-0.0,277.68896484375,1.0,283.1499938964844,284.1844482421875,290.89031982421875,291.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,26510.8515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140801668167114,1.0,0.0,0.0,3.062452793121338,3.062469959259033,6.25795109954197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.8994140625,0.0,912.8956298828124,1895.4371337890625,0.0,552.0557250976562,0.7607812881469727,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331030309200287,0.2561343014240265,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.769654393196106,0.1290125250816345,0.1230730563402175,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074371457099916,0.2127206921577453,0.1493198573589325,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375797629356384,0.1128889918327331,0.1078789234161377,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761741280555725,0.132150188088417,0.5985739827156067,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.8341979980469,1.0,0.2786831557750702,1.0,1.0,0.0,1.0,-1.4822068214416504,1.4822049140930176,1.8148638218917768e-06,1.1390423774719238,0.8762726783752441,0.8762726783752441,0.0,34.79891586303711,31.0,13244.5244140625,-0.0,273.4707336425781,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514212429523468,1.0,0.0,0.0,3.045131206512451,3.0451481342315674,6.187359531395487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78955078125,0.0,899.2491455078125,1895.4371337890625,0.0,552.4988403320312,0.7539037466049194,1.0,0.0,3.0,1.0,0.0
12208980,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9990000128746032,0.3362990021705627,0.2549163401126861,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7703004479408264,0.1287673264741897,0.1228222772479057,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9084875583648682,0.212450161576271,0.14911749958992,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7378665804862976,0.1125355064868927,0.1075251623988151,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7762517929077148,0.1316078305244445,0.5960403084754944,284.8429870605469,285.4745483398437,292.9578857421875,287.9040832519531,292.95330810546875,297.2705993652344,284.8446655273437,1.0,0.2776787281036377,1.0,1.0,0.0,1.0,-1.4767327308654783,1.4767309427261353,1.8024323935605933e-06,1.1346137523651123,0.8724238276481628,0.8724238276481628,0.0,34.52122497558594,31.0,13219.1494140625,-0.0,270.398193359375,1.0,283.1499938964844,284.1995849609375,290.9030456542969,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,26129.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513809084892273,1.0,0.0,0.0,3.006935834884644,3.0069525241851807,6.033116051185061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.10791015625,0.0,867.6644897460938,1895.4371337890625,0.0,551.149169921875,0.7475263476371765,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393076956272125,0.2546337246894836,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701038122177124,0.1285455673933029,0.1226000860333442,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084320068359376,0.2122019082307815,0.1489358991384506,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374157905578613,0.1122065782546997,0.1072009652853012,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754727602005005,0.1310883909463882,0.5936539173126221,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.277048647403717,1.0,1.0,0.0,1.0,-1.4726532697677612,1.472651481628418,1.793176238606975e-06,1.1312865018844604,0.8685187697410583,0.8685187697410583,0.0,34.40449142456055,34.0,13214.30859375,-0.0,268.3477783203125,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131377577781677,1.0,0.0,0.0,2.9810540676116943,2.9810705184936523,5.929704798290913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.968505859375,0.0,847.049072265625,1895.4371337890625,0.0,548.91015625,0.7385712265968323,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.3421089649200439,0.2552173435688019,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.769127368927002,0.1283449679613113,0.1224032938480377,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9073505401611328,0.2119723409414291,0.1487713605165481,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362847328186035,0.111900120973587,0.1069033816456794,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7738939523696899,0.130584567785263,0.5913743376731873,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2897644042969,284.8684997558594,1.0,0.2767588198184967,1.0,1.0,0.0,1.0,-1.469825029373169,1.4698232412338257,1.7867440647023614e-06,1.128947615623474,0.8650763630867004,0.8650763630867004,0.0,34.43486785888672,34.0,13199.0380859375,-0.0,267.2106628417969,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,25445.171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123400092124939,1.0,0.0,0.0,2.936578750610352,2.936594724655152,5.754090466325579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.35595703125,0.0,811.3263549804688,1895.4371337890625,0.0,546.2617797851562,0.7306520938873291,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3446945548057556,0.2565909326076507,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7674479484558105,0.1281648725271225,0.1222313642501831,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9053654074668884,0.2117605060338974,0.1486236900091171,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345417141914368,0.1116155833005905,0.1066319122910499,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715880274772644,0.1300919651985168,0.5891790986061096,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.2767801880836487,1.0,1.0,0.0,1.0,-1.4681278467178345,1.4681260585784912,1.7828488125815056e-06,1.1275027990341189,0.8616312742233276,0.8616312742233276,0.0,34.60095977783203,37.0,13204.0498046875,-0.0,266.89959716796875,1.0,283.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116256475448608,1.0,0.0,0.0,2.906174421310425,2.9061899185180664,5.635554884975136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.246826171875,0.0,787.7705078125,1895.4371337890625,0.0,543.9014282226562,0.7205774188041687,1.0,0.0,3.0,1.0,0.0
12209220,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.3470664918422699,0.258665382862091,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.76515132188797,0.1280031204223632,0.1220812946557998,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9026346802711488,0.211563304066658,0.1484895199537277,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7322597503662109,0.1113509461283683,0.106383740901947,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7686400413513184,0.1296060383319854,0.5870409607887268,284.8951416015625,285.4081726074219,293.1954650878906,287.947265625,293.1910095214844,297.3016052246094,284.8978271484375,1.0,0.2770787179470062,1.0,1.0,0.0,1.0,-1.4674112796783447,1.4674094915390017,1.7811454426919229e-06,1.1268341541290283,0.8586497902870178,0.8586497902870178,0.0,34.89104080200195,37.0,13207.6298828125,-0.0,267.3178100585937,1.0,283.1499938964844,284.2520751953125,290.94110107421875,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,24571.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511039137840271,1.0,0.0,0.0,2.858572483062744,2.8585875034332275,5.452450864140701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.758544921875,0.0,751.0714721679688,1895.4371337890625,0.0,541.97119140625,0.7118622064590454,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492285013198852,0.261362761259079,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623230814933777,0.1278593987226486,0.1219530403614044,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.899254322052002,0.2113804370164871,0.1483692377805709,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295066118240356,0.1111058890819549,0.1061588078737258,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765136182308197,0.1291247904300689,0.5849498510360718,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.912353515625,1.0,0.2776298522949219,1.0,1.0,0.0,1.0,-1.4675698280334473,1.467568039894104,1.7813946442402084e-06,1.1268585920333862,0.8557049632072449,0.8557049632072449,0.0,35.29680633544922,40.0,13233.9384765625,-0.0,268.3992614746094,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107508897781372,1.0,0.0,0.0,2.826079845428467,2.826094627380371,5.329202394932508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.92626953125,0.0,726.8946533203125,1895.4371337890625,0.0,541.0250854492188,0.7012453675270081,1.0,0.0,3.0,1.0,0.0
12209340,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9990000128746032,0.3511846959590912,0.2646127939224243,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7590433359146118,0.127731442451477,0.1218438595533371,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8952680230140686,0.2112086117267608,0.1482596546411514,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7263368964195251,0.1108783259987831,0.1059545800089836,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7611599564552307,0.128645047545433,0.5828870534896851,284.92730712890625,285.3692932128906,293.3114013671875,287.9653625488281,293.3070068359375,297.3065490722656,284.93017578125,1.0,0.2784081399440765,1.0,1.0,0.0,1.0,-1.4684865474700928,1.4684847593307495,1.7833369838626822e-06,1.1274843215942385,0.8532179594039917,0.8532179594039917,0.0,35.81072235107422,40.0,13249.1904296875,-0.0,270.07696533203125,1.0,283.1499938964844,284.2877197265625,290.96405029296875,291.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,23581.478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107457637786865,1.0,0.0,0.0,2.777297019958496,2.7773115634918213,5.146808348399645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.15234375,0.0,691.0154418945312,1895.4371337890625,0.0,541.0082397460938,0.6921950578689575,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.352945327758789,0.268345445394516,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7554089426994324,0.1276190280914306,0.1217535287141799,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907867074012756,0.2110481858253479,0.1481612920761108,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7228096127510071,0.1106679365038871,0.1057707369327545,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568132877349854,0.128166377544403,0.5808492302894592,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793903648853302,1.0,1.0,0.0,1.0,-1.4700732231140137,1.4700714349746704,1.7867779433800024e-06,1.1286405324935913,0.8508092164993286,0.8508092164993286,0.0,36.42414093017578,43.0,13281.822265625,-0.0,272.29473876953125,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110633373260498,1.0,0.0,0.0,2.7442805767059326,2.7442946434021,5.02516570577427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.441162109375,0.0,667.5576782226562,1895.4371337890625,0.0,542.0505981445312,0.6814042925834656,1.0,0.0,3.0,1.0,0.0
12209460,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9990000128746032,0.3545166850090027,0.2725143432617187,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7515056729316711,0.12752066552639,0.1216797307133674,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8859112858772278,0.2108973264694214,0.148071676492691,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7189608216285706,0.1104732677340507,0.1056050658226013,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7521877288818359,0.1276873648166656,0.5788249373435974,284.9620666503906,285.3268127441406,293.4253845214844,287.98126220703125,293.42108154296875,297.3055419921875,284.96514892578125,1.0,0.2805552184581756,1.0,1.0,0.0,1.0,-1.4722521305084229,1.4722503423690796,1.7915407397595118e-06,1.1302578449249268,0.8488572835922241,0.8488572835922241,0.0,37.12897109985352,43.0,13301.7236328125,-0.0,275.00311279296875,1.0,283.1499938964844,284.32666015625,290.9853515625,291.9463195800781,293.1499938964844,293.1499938964844,283.1499938964844,22519.986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115963220596313,1.0,0.0,0.0,2.695512056350708,2.695525646209717,4.848148478231451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.55712890625,0.0,633.4446411132812,1895.4371337890625,0.0,543.8046875,0.6722988486289978,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559077680110931,0.2770633697509765,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474256753921509,0.1274366229772567,0.1216228753328323,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807574510574341,0.2107569724321365,0.1479920744895935,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148188352584839,0.110294371843338,0.1054577305912971,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473806738853455,0.1272086799144745,0.5768172740936279,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.98199462890625,1.0,0.2818833887577057,1.0,1.0,0.0,1.0,-1.474961757659912,1.4749599695205688,1.797543859538564e-06,1.132335186004639,0.8470229506492615,0.8470229506492615,0.0,37.91712951660156,46.0,13339.294921875,-0.0,278.1599426269531,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123513340950012,1.0,0.0,0.0,2.6629135608673096,2.66292691230774,4.731594458462496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.62353515625,0.0,611.3826904296875,1895.4371337890625,0.0,546.2992553710938,0.6615557670593262,1.0,0.0,3.0,1.0,0.0
12209580,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.3571239411830902,0.2819467484951019,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.743226945400238,0.1273655444383621,0.1215809285640716,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8754040598869324,0.21062533557415,0.1479202359914779,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7103646993637085,0.1101298928260803,0.1053267791867256,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7424532771110535,0.1267293989658355,0.57481849193573,284.9989624023437,285.2807922363281,293.5374450683594,287.9950561523437,293.5332336425781,297.2997436523437,285.002197265625,1.0,0.2833567857742309,1.0,1.0,0.0,1.0,-1.478130578994751,1.4781286716461182,1.804626776902296e-06,1.1348086595535278,0.8456400632858276,0.8456400632858276,0.0,38.78256607055664,46.0,13362.478515625,-0.0,281.7240600585937,1.0,283.1499938964844,284.36834716796875,291.0028381347656,291.9684143066406,293.1499938964844,293.1499938964844,283.1499938964844,21415.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132068991661072,1.0,0.0,0.0,2.614877223968506,2.6148900985717773,4.562427591281448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.357421875,0.0,579.474365234375,1895.4371337890625,0.0,549.1404418945312,0.6525634527206421,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.358175665140152,0.2871157824993133,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389652132987976,0.1273078769445419,0.1215545609593391,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699355125427246,0.2105035930871963,0.1478576213121414,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056068778038025,0.1099799796938896,0.1052125692367553,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374607920646667,0.12625053524971,0.5728341341018677,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.019775390625,1.0,0.2849591076374054,1.0,1.0,0.0,1.0,-1.481709361076355,1.4817074537277222,1.8126504528481744e-06,1.137604594230652,0.8444112539291382,0.8444112539291382,0.0,39.71826171875,49.0,13403.52734375,-0.0,285.6614990234375,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141792893409729,1.0,0.0,0.0,2.5832533836364746,2.583266019821167,4.45274025651088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.076904296875,0.0,559.104736328125,1895.4371337890625,0.0,552.3876342773438,0.6419987082481384,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590884208679199,0.2925304174423218,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.734674870967865,0.127264529466629,0.1215426698327064,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644152283668518,0.2103919237852096,0.1478025168180465,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007350325584412,0.1098450869321823,0.1051138564944267,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7324303984642029,0.1257717013359069,0.5708581209182739,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866750955581665,1.0,1.0,0.0,1.0,-1.48563814163208,1.4856363534927368,1.821499495235912e-06,1.1406872272491455,0.8436271548271179,0.8436271548271179,0.0,40.71914291381836,49.0,13428.5498046875,-0.0,289.9380798339844,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151616930961609,1.0,0.0,0.0,2.536352157592773,2.536364316940308,4.292521396109805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.39208984375,0.0,529.5383911132812,1895.4371337890625,0.0,555.6884765625,0.6332139372825623,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598824441432953,0.2981443405151367,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303913235664368,0.127237781882286,0.121548481285572,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8589150905609131,0.2102929651737213,0.1477580517530441,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958338618278503,0.1097268611192703,0.1050330623984336,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273808717727661,0.125294953584671,0.5688998103141785,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884914875030517,1.0,1.0,0.0,1.0,-1.4898829460144043,1.489881157875061,1.8311047824681737e-06,1.144030213356018,0.8430328369140625,0.8430328369140625,0.0,41.77884292602539,37.0,13471.87890625,-0.0,294.5275573730469,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161952376365662,1.0,0.0,0.0,2.5060088634490967,2.5060205459594727,4.190429763184511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.800537109375,0.0,510.936279296875,1895.4371337890625,0.0,559.1826171875,0.6258992552757263,1.0,0.0,3.0,1.0,0.0
12209820,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.3608777821063995,0.2988714575767517,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7298107147216797,0.1272155046463012,0.1215308234095573,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8581033945083618,0.2101918160915374,0.1476925909519195,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6949865221977234,0.1096137017011642,0.1049291044473648,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7259930372238159,0.1248124465346336,0.5667724609375,285.0704650878906,285.17877197265625,293.7555847167969,288.0167236328125,293.7515563964844,297.2802124023437,285.0721130371094,1.0,0.2879994213581085,1.0,1.0,0.0,1.0,-1.4879868030548096,1.4879848957061768,1.826886091294e-06,1.1426093578338623,0.8427727222442627,0.8427727222442627,0.0,41.87456512451172,37.0,13480.2978515625,-0.0,293.913818359375,1.0,283.1499938964844,284.44677734375,291.0273742675781,292.0033874511719,293.1499938964844,293.1499938964844,283.1499938964844,19479.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172926187515259,1.0,0.0,0.0,2.4815661907196045,2.4815778732299805,4.1090848412750347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.0458984375,0.0,496.2650451660156,1895.4371337890625,0.0,562.9171752929688,0.6200037002563477,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626699447631836,0.2960118651390075,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.731904149055481,0.1271981298923492,0.1214921846985817,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606554269790649,0.2100850939750671,0.1476057469844818,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970726847648621,0.1095066592097282,0.1048050299286842,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272616028785706,0.1243398487567901,0.5645306706428528,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791320800781,1.0,0.2862939536571502,1.0,1.0,0.0,1.0,-1.4815666675567627,1.4815648794174194,1.8123710106010549e-06,1.1375322341918943,0.8426087498664856,0.8426087498664856,0.0,41.253448486328125,25.0,13455.8720703125,-0.0,289.4668884277344,1.0,283.1499938964844,284.4555053710937,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182747840881348,1.0,0.0,0.0,2.4621427059173584,2.462154150009156,4.045011792186415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.3388671875,0.0,484.7407531738281,1895.4371337890625,0.0,566.2813720703125,0.6152998805046082,1.0,0.0,3.0,1.0,0.0
12209940,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9990000128746032,0.3653656244277954,0.2902746498584747,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7362416982650757,0.1271858364343643,0.1214389130473136,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8660551905632019,0.2099715322256088,0.1475001722574234,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.701600193977356,0.1094060093164444,0.104667529463768,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7307617664337158,0.1238934993743896,0.5622791647911072,285.08154296875,285.1229858398437,293.8616638183594,288.0248413085937,293.857666015625,297.286865234375,285.0816345214844,1.0,0.2834801971912384,1.0,1.0,0.0,1.0,-1.4716238975524902,1.471622109413147,1.790021087799687e-06,1.1296509504318235,0.8426845073699951,0.8426845073699951,0.0,40.07628631591797,25.0,13407.3525390625,-0.0,282.1094665527344,1.0,283.1499938964844,284.45977783203125,291.0324401855469,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18945.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189288258552551,1.0,0.0,0.0,2.446627378463745,2.446638584136963,3.994192638856475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.05029296875,0.0,475.6506652832031,1895.4371337890625,0.0,568.532958984375,0.6115378737449646,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690118193626404,0.2818767428398132,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428870797157288,0.1271793842315673,0.1213739588856697,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743905425071716,0.2098521590232849,0.1473777592182159,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085385918617249,0.1093122214078903,0.1045194566249847,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365289926528931,0.1234858706593513,0.5600930452346802,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796705067157745,1.0,1.0,0.0,1.0,-1.4585182666778564,1.4585164785385132,1.7608200550967013e-06,1.119246244430542,0.8428612947463989,0.8428612947463989,0.0,38.4165153503418,28.0,13346.8896484375,-0.0,272.2805480957031,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191138386726379,1.0,0.0,0.0,2.434504508972168,2.434515476226806,3.95470863168157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.581787109375,0.0,468.5557556152344,1895.4371337890625,0.0,569.17138671875,0.6085780262947083,1.0,0.0,3.0,1.0,0.0
12210060,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.3732943832874298,0.2761829197406769,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.74762362241745,0.1271879225969314,0.1213373318314552,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8802422285079956,0.2097373455762863,0.1472684293985366,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7131978869438171,0.1092339381575584,0.1044004708528518,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7404409646987915,0.1231329292058944,0.5582068562507629,285.0795593261719,285.0642395019531,293.9657287597656,288.0312194824219,293.9617614746094,297.3155822753906,285.0795593261719,1.0,0.2773680090904236,1.0,1.0,0.0,1.0,-1.449093461036682,1.4490917921066284,1.7399036096321652e-06,1.1116554737091064,0.8432685136795044,0.8432685136795044,0.0,37.30435180664063,28.0,13308.404296875,-0.0,265.513671875,1.0,283.1499938964844,284.46160888671875,291.0303649902344,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,18584.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187978744506836,1.0,0.0,0.0,2.425071954727173,2.42508316040039,3.924123177512229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.505126953125,0.0,463.0440673828125,1895.4371337890625,0.0,568.0814819335938,0.6062641739845276,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775942027568817,0.2721574008464813,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511191964149475,0.1272099316120147,0.1213260516524314,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844628930091858,0.2096291184425354,0.1471716612577438,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164213061332703,0.1091687008738517,0.1043069288134574,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431853413581848,0.1228246837854385,0.5566040277481079,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755714952945709,1.0,1.0,0.0,1.0,-1.442093014717102,1.4420912265777588,1.7245079106942285e-06,1.106051683425903,0.8438767790794373,0.8438767790794373,0.0,36.52516174316406,31.0,13292.689453125,-0.0,260.653564453125,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18443.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181621313095093,1.0,0.0,0.0,2.418096780776977,2.418107748031616,3.90158220398007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.609619140625,0.0,458.8903503417969,1895.4371337890625,0.0,565.8944091796875,0.6045238375663757,1.0,0.0,3.0,1.0,0.0
12210180,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.3817874193191528,0.2692659795284271,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7537276744842529,0.1272448599338531,0.1213346198201179,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8875225186347961,0.20952869951725,0.1470854878425598,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7187117338180542,0.1091153398156166,0.1042324900627136,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.745100200176239,0.1225472241640091,0.5552051067352295,285.08160400390625,285.0026550292969,294.0677490234375,288.0360412597656,294.0638122558594,297.3478088378906,285.08184814453125,1.0,0.2742497622966766,1.0,1.0,0.0,1.0,-1.4367583990097046,1.436756610870361,1.7128261333709816e-06,1.1017719507217407,0.8447411060333252,0.8447411060333252,0.0,35.96621322631836,31.0,13289.822265625,-0.0,257.0639343261719,1.0,283.1499938964844,284.4661865234375,291.0298767089844,291.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18323.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517442524433136,1.0,0.0,0.0,2.41316294670105,2.4131739139556885,3.885676846948627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.59619140625,0.0,455.8663940429688,1895.4371337890625,0.0,563.429443359375,0.6032643914222717,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858149945735931,0.2674218118190765,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554630637168884,0.1272918581962585,0.1213617548346519,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894554376602173,0.2094354927539825,0.1470095068216323,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201512455940247,0.1090728938579559,0.1041755750775337,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461862564086914,0.1222889423370361,0.5539500117301941,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733562588691711,1.0,1.0,0.0,1.0,-1.432909369468689,1.4329077005386353,1.7044159221768496e-06,1.0986700057983398,0.8458256125450134,0.8458256125450134,0.0,35.604549407958984,34.0,13298.5751953125,-0.0,254.590560913086,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168206095695496,1.0,0.0,0.0,2.41009259223938,2.4101035594940186,3.875795471230959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.416015625,0.0,453.8348693847656,1895.4371337890625,0.0,561.307861328125,0.602436363697052,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896445631980896,0.2665563821792602,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563483715057373,0.1273500323295593,0.1214061006903648,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903033137321472,0.2093485295772552,0.1469427943229675,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207961678504944,0.1090409234166145,0.1041349694132804,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464556694030762,0.1220409572124481,0.5527912378311157,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728542685508728,1.0,1.0,0.0,1.0,-1.4304025173187256,1.430400848388672,1.6989322375593474e-06,1.0966291427612305,0.8469880223274231,0.8469880223274231,0.0,35.42292022705078,34.0,13317.705078125,-0.0,253.117416381836,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164268612861633,1.0,0.0,0.0,2.4086084365844727,2.408619165420532,3.871022897783405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.939453125,0.0,452.6626281738281,1895.4371337890625,0.0,559.96875,0.6019788980484009,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932611644268036,0.2665857374668121,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564429044723511,0.1274182796478271,0.1214660108089447,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901479244232178,0.209266722202301,0.1468841135501861,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207157015800476,0.1090186014771461,0.1041094362735748,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459571957588196,0.121796004474163,0.5516878366470337,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727030515670776,1.0,1.0,0.0,1.0,-1.4290828704833984,1.4290812015533447,1.6960199218374328e-06,1.0955244302749634,0.8479405641555786,0.8479405641555786,0.0,35.40317153930664,37.0,13345.5849609375,-0.0,252.5283660888672,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516340970993042,1.0,0.0,0.0,2.4080493450164795,2.408060312271118,3.869226361530309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.970458984375,0.0,452.0784301757813,1895.4371337890625,0.0,559.6771240234375,0.6017625331878662,1.0,0.0,3.0,1.0,0.0
12210420,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9990000128746032,0.3966590166091919,0.2674328088760376,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.7558138966560364,0.1274957656860351,0.1215401068329811,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8890756964683533,0.209189310669899,0.1468324959278106,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7199720740318298,0.109005220234394,0.1040977388620376,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7447508573532104,0.1215490773320198,0.5506107211112976,285.092041015625,284.95001220703125,294.2655944824219,288.0414428710937,294.26177978515625,297.3913879394531,285.0926818847656,1.0,0.2728681862354278,1.0,1.0,0.0,1.0,-1.4288185834884644,1.4288169145584106,1.6953840713540558e-06,1.095250368118286,0.848921537399292,0.848921537399292,0.0,35.53077697753906,37.0,13381.4619140625,-0.0,252.7305450439453,1.0,283.1499938964844,284.47772216796875,291.0424194335937,292.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18013.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165905952453613,1.0,0.0,0.0,2.4083001613616943,2.408310890197754,3.870032116992661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.384033203125,0.0,451.9510803222656,1895.4371337890625,0.0,560.525146484375,0.6017460823059082,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998403549194336,0.269011378288269,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545469403266907,0.1275816261768341,0.1216270923614502,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871927857398987,0.2091156393289566,0.146787092089653,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186343669891357,0.1090000048279762,0.1040987148880958,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.742917001247406,0.1212967112660408,0.5495384931564331,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.273314505815506,1.0,1.0,0.0,1.0,-1.429476618766785,1.429474949836731,1.6967354667940526e-06,1.0957010984420776,0.8499332070350647,0.8499332070350647,0.0,35.79133224487305,40.0,13424.2626953125,-0.0,253.6343688964844,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171633958816528,1.0,0.0,0.0,2.4092321395874023,2.409243106842041,3.873028333600814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.034912109375,0.0,452.2008056640625,1895.4371337890625,0.0,562.4761352539062,0.6018932461738586,1.0,0.0,3.0,1.0,0.0
12210540,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9990000128746032,0.4028035998344421,0.271270602941513,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.75270676612854,0.1276754736900329,0.1217263042926788,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8845767378807068,0.2090452760457992,0.1467474102973938,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7167425751686096,0.1090025827288627,0.1041117161512374,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7405167818069458,0.1210367009043693,0.5484580993652344,285.1002502441406,284.95001220703125,294.3613586425781,288.042236328125,294.357666015625,297.4010009765625,285.1010437011719,1.0,0.2740218937397003,1.0,1.0,0.0,1.0,-1.4309780597686768,1.430976390838623,1.699907215879648e-06,1.0968151092529297,0.850978434085846,0.850978434085846,0.0,36.1775016784668,40.0,13473.392578125,-0.0,255.1919708251953,1.0,283.1499938964844,284.4853820800781,291.0494079589844,292.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,17937.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180361270904541,1.0,0.0,0.0,2.410755157470703,2.410766124725342,3.87792653100405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.83642578125,0.0,452.77642822265625,1895.4371337890625,0.0,565.4619750976562,0.6021819114685059,1.0,0.0,3.0,1.0,0.0
