time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055591821670532,0.2741172611713409,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7504016757011414,0.1277765184640884,0.1218364238739013,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813599348068237,0.2089777290821075,0.1467126607894897,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143675684928894,0.109012134373188,0.1041354462504386,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376522421836853,0.1207675039768219,0.5473577976226807,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.1058349609375,1.0,0.2749541997909546,1.0,1.0,0.0,1.0,-1.4331927299499512,1.4331910610198977,1.7046249922714196e-06,1.098490595817566,0.8520589470863342,0.8520589470863342,0.0,36.67446899414063,43.0,13527.833984375,-0.0,257.3179016113281,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191515684127808,1.0,0.0,0.0,2.412750244140625,2.412761211395264,3.884347847815661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.7001953125,0.0,453.6111755371094,1895.4371337890625,0.0,569.3018798828125,0.6025832295417786,1.0,0.0,3.0,1.0,0.0
12210660,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9990000128746032,0.4081073105335235,0.2775126993656158,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7476930022239685,0.127884566783905,0.1219571307301521,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8776167631149292,0.2089128196239471,0.1466826051473617,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7115249633789062,0.1090284809470176,0.104169562458992,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.7343778610229492,0.1204883009195327,0.5462323427200317,285.11004638671875,284.95001220703125,294.4550476074219,288.0419311523437,294.4514465332031,297.4032592773437,285.1109619140625,1.0,0.2760976552963257,1.0,1.0,0.0,1.0,-1.43606698513031,1.4360653162002563,1.7107829535234489e-06,1.1006871461868286,0.853177011013031,0.853177011013031,0.0,37.27798461914063,43.0,13587.1943359375,-0.0,259.9847717285156,1.0,283.1499938964844,284.4941101074219,291.05401611328125,292.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204762816429138,1.0,0.0,0.0,2.415173053741455,2.4151840209960938,3.892153017659439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.593994140625,0.0,454.6803894042969,1895.4371337890625,0.0,573.896484375,0.6030861735343933,1.0,0.0,3.0,1.0,0.0
12210720,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4104616641998291,0.2813722193241119,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7446794509887695,0.1279993206262588,0.1220874786376953,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8734719753265381,0.2088508307933807,0.1466568261384964,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7082546949386597,0.1090512201189994,0.1042130813002586,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7307795286178589,0.1201991736888885,0.5450777411460876,285.1160583496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.1174621582031,1.0,0.2774211466312408,1.0,1.0,0.0,1.0,-1.4394913911819458,1.4394896030426023,1.7181548628286691e-06,1.1033204793930054,0.854343593120575,0.854343593120575,0.0,37.9754524230957,46.0,13658.3125,-0.0,263.1222229003906,1.0,283.1499938964844,284.49908447265625,291.0552978515625,292.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17862.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521954357624054,1.0,0.0,0.0,2.417949676513672,2.4179606437683105,3.901107561432582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.6015625,0.0,455.9417114257813,1895.4371337890625,0.0,579.0675048828125,0.603672444820404,1.0,0.0,3.0,1.0,0.0
12210780,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9990000128746032,0.4126344323158264,0.2856491506099701,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7414254546165466,0.1281232237815857,0.1222282946109771,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.8690110445022583,0.2087964117527008,0.1466367542743683,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7046356797218323,0.1090823858976364,0.1042666137218475,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7269027233123779,0.119902566075325,0.5438975095748901,285.125732421875,284.95001220703125,294.5466003417969,288.0406799316406,294.5430908203125,297.3993835449219,285.1275634765625,1.0,0.2789101600646972,1.0,1.0,0.0,1.0,-1.4434175491333008,1.443415880203247,1.7266478380406625e-06,1.106354594230652,0.8556113243103027,0.8556113243103027,0.0,38.76144409179688,46.0,13746.080078125,-0.0,266.7030029296875,1.0,283.1499938964844,284.5057983398437,291.05615234375,292.048583984375,293.1499938964844,293.1499938964844,283.1499938964844,17842.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235849022865295,1.0,0.0,0.0,2.421092748641968,2.4211037158966064,3.911256101218896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.31591796875,0.0,457.3914794921875,1895.4371337890625,0.0,584.8271484375,0.6043424606323242,1.0,0.0,3.0,1.0,0.0
12210840,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146402478218078,0.2902737557888031,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380096912384033,0.1282573491334915,0.1223812624812126,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643422722816467,0.208751693367958,0.1466250717639923,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7008029222488403,0.1091228649020195,0.1043315008282661,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227983474731445,0.1196004822850227,0.5427026152610779,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380615234375,1.0,0.28054279088974,1.0,1.0,0.0,1.0,-1.4477819204330444,1.4477801322937012,1.7361350046485311e-06,1.109741449356079,0.8569575548171997,0.8569575548171997,0.0,39.62612915039063,49.0,13837.806640625,-0.0,270.6824035644531,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253977179527283,1.0,0.0,0.0,2.424588680267334,2.4245996475219727,3.922559130842274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.26025390625,0.0,459.0237426757813,1895.4371337890625,0.0,591.298583984375,0.6050917506217957,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164795279502868,0.2952095568180084,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344721555709839,0.1284009218215942,0.1225463151931762,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595287203788757,0.208714947104454,0.1466216146945953,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.6968039870262146,0.1091719567775726,0.1044076234102249,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184678912162781,0.1192925572395324,0.5414944291114807,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.14874267578125,1.0,0.2823068499565124,1.0,1.0,0.0,1.0,-1.4525418281555176,1.4525400400161743,1.7465355313106556e-06,1.1134495735168457,0.858378529548645,0.858378529548645,0.0,40.56536865234375,49.0,13932.63671875,-0.0,275.0385131835937,1.0,283.1499938964844,284.52001953125,291.0575561523437,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273901224136353,1.0,0.0,0.0,2.428415536880493,2.428426504135132,3.934951564588119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.292724609375,0.0,460.8312377929688,1895.4371337890625,0.0,598.4950561523438,0.6059167385101318,1.0,0.0,3.0,1.0,0.0
12210960,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181623756885528,0.3004036247730255,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308546304702759,0.1285525858402252,0.1227219030261039,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546408414840698,0.2086842358112335,0.14662466943264,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926964521408081,0.1092284694314003,0.1044936031103134,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7139021158218384,0.1189787983894348,0.5402716994285583,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841823101043701,1.0,1.0,0.0,1.0,-1.4576267004013062,1.457624912261963,1.7577049220562913e-06,1.117424488067627,0.8598726391792297,0.8598726391792297,0.0,41.57133102416992,52.0,14030.0029296875,-0.0,279.7276916503906,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295296311378479,1.0,0.0,0.0,2.432545661926269,2.432556629180908,3.9483472846768564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.34912109375,0.0,462.8000793457031,1895.4371337890625,0.0,606.321533203125,0.6068107485771179,1.0,0.0,3.0,1.0,0.0
12211020,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.9990000128746032,0.4196934700012207,0.3058197498321533,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7271780371665955,0.128711849451065,0.1229071244597435,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8497270941734314,0.2086585015058517,0.1466332226991653,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.6885229349136353,0.1092917323112487,0.104588508605957,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.7090542316436768,0.1186592206358909,0.5390331745147705,285.1686096191406,284.95001220703125,294.7232360839844,288.03570556640625,294.7199401855469,297.3789367675781,285.17047119140625,1.0,0.2861555516719818,1.0,1.0,0.0,1.0,-1.462988018989563,1.4629863500595093,1.769546088326024e-06,1.1216291189193726,0.8614405989646912,0.8614405989646912,0.0,42.639068603515625,52.0,14129.515625,-0.0,284.722412109375,1.0,283.1499938964844,284.5345153808594,291.0575561523437,292.07244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17772.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317835211753845,1.0,0.0,0.0,2.4369657039642334,2.436976671218872,3.962709342886228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.393310546875,0.0,464.9244384765625,1895.4371337890625,0.0,614.67822265625,0.6077708005905151,1.0,0.0,3.0,1.0,0.0
12211080,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210821390151977,0.3114156723022461,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234584093093872,0.1288779973983764,0.123101107776165,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448338508605957,0.2086368650197982,0.1466463506221771,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843284368515015,0.1093609780073165,0.1046913489699363,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039756774902344,0.1183341890573501,0.5377790331840515,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882106900215149,1.0,1.0,0.0,1.0,-1.4685722589492798,1.4685704708099363,1.7819480717662373e-06,1.1260216236114502,0.8630805611610413,0.8630805611610413,0.0,43.76203536987305,55.0,14230.7275390625,-0.0,289.98785400390625,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341153740882874,1.0,0.0,0.0,2.44165587425232,2.441667079925537,3.977977200975147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.406494140625,0.0,467.1949462890625,1895.4371337890625,0.0,623.4462890625,0.6087923049926758,1.0,0.0,3.0,1.0,0.0
12211140,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.4223252236843109,0.3171752393245697,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7196857333183289,0.1290510296821594,0.1233037561178207,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.8399778008460999,0.2086190283298492,0.1466637700796127,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.6801371574401855,0.1094361394643783,0.1048019528388977,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.6988409161567688,0.11800367385149,0.5365088582038879,285.1905212402344,284.95001220703125,294.80828857421875,288.0322570800781,294.8051147460937,297.364501953125,285.1923828125,1.0,0.2903418838977813,1.0,1.0,0.0,1.0,-1.4743584394454956,1.4743566513061523,1.794872218852106e-06,1.1305865049362185,0.8647964000701904,0.8647964000701904,0.0,44.93869018554688,55.0,14333.4716796875,-0.0,295.51568603515625,1.0,283.1499938964844,284.5489807128906,291.0557861328125,292.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,17742.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365031957626343,1.0,0.0,0.0,2.4466216564178467,2.4466326236724854,3.994174164745346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.38330078125,0.0,469.6155090332031,1895.4371337890625,0.0,632.5549926757812,0.6098763942718506,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234382808208465,0.3230531215667724,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158605456352234,0.1292299777269363,0.1235138848423957,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351917266845703,0.2086042761802673,0.1466847062110901,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759913563728333,0.109516367316246,0.104919210076332,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937037110328674,0.1176684647798538,0.5352245569229126,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925317883491516,1.0,1.0,0.0,1.0,-1.4802910089492798,1.4802892208099363,1.8081998405250488e-06,1.135279655456543,0.8665825724601746,0.8665825724601746,0.0,46.161075592041016,58.0,14437.2841796875,-0.0,301.2652282714844,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538918137550354,1.0,0.0,0.0,2.451832056045532,2.451843023300171,4.011204168818949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.327392578125,0.0,472.171630859375,1895.4371337890625,0.0,641.9027709960938,0.6110160946846008,1.0,0.0,3.0,1.0,0.0
12211260,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.9990000128746032,0.4245157539844513,0.3289383053779602,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.7120879888534546,0.1295087188482284,0.1237636730074882,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8305920362472534,0.2086846679449081,0.1467324793338775,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.6720513105392456,0.1096958518028259,0.1050754114985466,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.6887314915657043,0.1174235045909881,0.534081220626831,285.2124328613281,284.95001220703125,294.8913269042969,288.0285949707031,294.8882141113281,297.3492126464844,285.2142944335937,1.0,0.294779509305954,1.0,1.0,0.0,1.0,-1.486527681350708,1.4865257740020752,1.822282797547814e-06,1.14021635055542,0.8684422969818115,0.8684422969818115,0.0,47.41149139404297,58.0,14543.2919921875,-0.0,307.26788330078125,1.0,283.1499938964844,284.56329345703125,291.0525817871094,292.0921630859375,293.1499938964844,293.1499938964844,283.1499938964844,17715.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413243770599365,1.0,0.0,0.0,2.457289457321167,2.4573006629943848,4.029081424050674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.287109375,0.0,474.8660278320313,1895.4371337890625,0.0,651.3543090820312,0.612212061882019,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256604611873626,0.3345426321029663,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087380886077881,0.1299511492252349,0.1241479814052581,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.826492190361023,0.2089178413152694,0.1468740552663803,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668727695941925,0.1100396141409874,0.1053662002086639,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843521595001221,0.1173368543386459,0.5335428714752197,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.297094315290451,1.0,1.0,0.0,1.0,-1.4935890436172483,1.4935872554779053,1.838313778534939e-06,1.145805597305298,0.8703808784484863,0.8703808784484863,0.0,48.6424446105957,61.0,14656.0146484375,-0.0,313.6506042480469,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436933040618896,1.0,0.0,0.0,2.462984323501587,2.4629955291748047,4.047777508731089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.51513671875,0.0,477.69378662109375,1895.4371337890625,0.0,660.7951049804688,0.6134617924690247,1.0,0.0,3.0,1.0,0.0
12211380,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.4268854558467865,0.3398705720901489,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.7058612704277039,0.1305277049541473,0.1246720179915428,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.8228499293327332,0.2092699706554412,0.1471094936132431,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.6660007834434509,0.1105187386274337,0.1057976484298706,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.6805644631385803,0.1173820793628692,0.5336499810218811,285.2358703613281,284.95001220703125,294.973388671875,288.02593994140625,294.9703369140625,297.3388671875,285.23797607421875,1.0,0.2994826436042785,1.0,1.0,0.0,1.0,-1.5015426874160769,1.5015407800674438,1.856485027929012e-06,1.1521062850952148,0.8724080324172974,0.8724080324172974,0.0,49.85367202758789,61.0,14776.5869140625,-0.0,320.4579467773437,1.0,283.1499938964844,284.5790100097656,291.0495910644531,292.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,17689.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460487008094788,1.0,0.0,0.0,2.468923568725586,2.468934774398804,4.067322834089282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.177978515625,0.0,480.6588134765625,1895.4371337890625,0.0,670.3167724609375,0.6147665977478027,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.428183376789093,0.3450148403644562,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7033907175064087,0.1312089413404464,0.1253063082695007,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.8195257782936096,0.2097110897302627,0.1474153995513916,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637168526649475,0.1111040860414505,0.1063407137989997,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6772279739379883,0.1175322830677032,0.5342764854431152,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019431531429291,1.0,1.0,0.0,1.0,-1.510250687599182,1.510248780250549,1.87651664873556e-06,1.1590081453323364,0.8745265603065491,0.8745265603065491,0.0,51.05923461914063,64.0,14903.9814453125,-0.0,327.6760559082031,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17675.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484340190887451,1.0,0.0,0.0,2.475106716156006,2.475117921829224,4.0877202422962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.30078125,0.0,483.7619018554688,1895.4371337890625,0.0,680.0983276367188,0.6161262392997742,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295420944690704,0.3500275611877441,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012499570846558,0.1319809406995773,0.1260353475809097,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164410591125488,0.2102278470993042,0.1477802097797393,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617888808250427,0.1117821410298347,0.1069801971316337,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742632389068604,0.1177750080823898,0.5353565812110901,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642517089844,1.0,0.3044763803482055,1.0,1.0,0.0,1.0,-1.519645094871521,1.5196431875228882,1.8982856317961705e-06,1.16645610332489,0.8767418265342712,0.8767418265342712,0.0,52.26725006103516,64.0,15037.6533203125,-0.0,335.3079833984375,1.0,283.1499938964844,284.59674072265625,291.048828125,292.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,17662.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508875846862793,1.0,0.0,0.0,2.481543064117432,2.4815542697906494,4.109008102659573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.8798828125,0.0,487.0096740722656,1895.4371337890625,0.0,690.3070068359375,0.6175427436828613,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309413433074951,0.3549574911594391,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993579864501953,0.1328252106904983,0.1268394440412521,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.813522458076477,0.2108047902584076,0.1481909453868866,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601298451423645,0.1125354692339897,0.1076970845460891,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715879440307617,0.1180935204029083,0.5368050336837769,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070773780345917,1.0,1.0,0.0,1.0,-1.529620885848999,1.5296189785003662,1.9215806332795182e-06,1.1743659973144531,0.8790543079376221,0.8790543079376221,0.0,53.48508071899414,52.0,15176.7265625,-0.0,343.33575439453125,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534408688545227,1.0,0.0,0.0,2.4882283210754395,2.4882397651672363,4.1311776044494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.865966796875,0.0,490.4019165039063,1895.4371337890625,0.0,701.0911254882812,0.6190153360366821,1.0,0.0,3.0,1.0,0.0
12211620,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.9990000128746032,0.4326754808425903,0.355084091424942,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.7008767127990723,0.1337251961231231,0.1276638954877853,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.814164936542511,0.211424708366394,0.1486085206270218,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.6616017818450928,0.1133455336093902,0.1084365174174308,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.6721895933151245,0.1184713393449783,0.5383651256561279,285.2877197265625,284.95001220703125,295.1351623535156,288.0242919921875,295.1322326660156,297.3328857421875,285.2890625,1.0,0.3073803186416626,1.0,1.0,0.0,1.0,-1.5340334177017212,1.5340315103530884,1.93205164578103e-06,1.177964448928833,0.8814283609390259,0.8814283609390259,0.0,53.59781646728516,52.0,15276.3818359375,-0.0,345.80242919921875,1.0,283.1499938964844,284.6127014160156,291.0502624511719,292.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17636.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560817122459412,1.0,0.0,0.0,2.4951441287994385,2.495155334472656,4.154173041115428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.7763671875,0.0,493.9342651367188,1895.4371337890625,0.0,712.4195556640625,0.620540201663971,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352770745754242,0.3517031967639923,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048968076705933,0.134680762887001,0.128512442111969,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173890709877014,0.2120813876390457,0.1490327566862106,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654054522514343,0.114209659397602,0.1091996729373931,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752158999443054,0.1189178600907325,0.5400736927986145,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065011203289032,1.0,1.0,0.0,1.0,-1.5344734191894531,1.5344713926315308,1.933122575792368e-06,1.1783461570739746,0.8837895393371582,0.8837895393371582,0.0,52.899024963378906,55.0,15338.5673828125,-0.0,344.1940612792969,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586192607879639,1.0,0.0,0.0,2.5022082328796387,2.5022196769714355,4.177729238108441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.60986328125,0.0,497.579833984375,1895.4371337890625,0.0,723.4736938476562,0.622102677822113,1.0,0.0,3.0,1.0,0.0
12211740,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.9990000128746032,0.4385141730308532,0.3503187000751495,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.7076467871665955,0.1356965452432632,0.1294318586587906,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.8192054629325867,0.2127783149480819,0.1494953781366348,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.6680845618247986,0.1151310503482818,0.1100316792726516,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.6771009564399719,0.1194475218653678,0.5422026515007019,285.2998046875,284.95001220703125,295.2149353027344,288.0252685546875,295.2120361328125,297.34967041015625,285.3011169433594,1.0,0.3069251477718353,1.0,1.0,0.0,1.0,-1.538018822669983,1.53801691532135,1.9413948848523432e-06,1.1810811758041382,0.8861756920814514,0.8861756920814514,0.0,52.67673110961914,55.0,15419.32421875,-0.0,345.3652038574219,1.0,283.1499938964844,284.61785888671875,291.04852294921875,292.14019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17619.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608454942703247,1.0,0.0,0.0,2.5093793869018555,2.5093908309936523,4.201708918571967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.34375,0.0,501.31201171875,1895.4371337890625,0.0,733.31005859375,0.6236932277679443,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418607056140899,0.3499584496021271,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097697854042053,0.1367683857679367,0.1304150819778442,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203240036964417,0.2135156840085983,0.1499925851821899,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702175736427307,0.1161039471626281,0.110923983156681,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784653663635254,0.1200514435768127,0.5447296500205994,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076669573783874,1.0,1.0,0.0,1.0,-1.543467402458191,1.5434653759002686,1.95426423488243e-06,1.1853866577148438,0.8886526823043823,0.8886526823043823,0.0,52.70572662353516,58.0,15519.9033203125,-0.0,348.1444396972656,1.0,283.1499938964844,284.6229858398437,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628128051757812,1.0,0.0,0.0,2.516696214675904,2.5167076587677,4.2262479382770834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.169921875,0.0,505.1382751464844,1895.4371337890625,0.0,742.1105346679688,0.6253167986869812,1.0,0.0,3.0,1.0,0.0
12211860,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.9990000128746032,0.4452278316020965,0.3501674234867096,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.7115495204925537,0.1378945708274841,0.1314553171396255,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.8210754990577698,0.2142941653728485,0.1505218595266342,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.6720759868621826,0.1171255782246589,0.1118684560060501,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.6795834898948669,0.1207192689180374,0.5475897192955017,285.3184509277344,284.95001220703125,295.2939453125,288.0273742675781,295.2911071777344,297.3724060058594,285.3201904296875,1.0,0.3087188005447387,1.0,1.0,0.0,1.0,-1.5501686334609983,1.5501666069030762,1.970175162568921e-06,1.190689206123352,0.8912084102630615,0.8912084102630615,0.0,52.87742233276367,58.0,15631.52734375,-0.0,351.9438171386719,1.0,283.1499938964844,284.6290283203125,291.0467834472656,292.1490173339844,293.1499938964844,293.1499938964844,283.1499938964844,17603.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646687746047974,1.0,0.0,0.0,2.5241682529449463,2.5241799354553223,4.251380687492201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.7783203125,0.0,509.0667114257813,1895.4371337890625,0.0,750.5072021484375,0.6269752383232117,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485717117786407,0.3508807122707367,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130399346351624,0.1390715092420578,0.1325487494468689,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215060830116272,0.2151115089654922,0.1510816812515258,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736870408058167,0.1181920245289802,0.112860731780529,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804726719856262,0.121440440416336,0.5507285594940186,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.310043454170227,1.0,1.0,0.0,1.0,-1.557968258857727,1.5579663515090942,1.988803205676959e-06,1.196865200996399,0.8938474059104919,0.8938474059104919,0.0,53.175907135009766,61.0,15753.0341796875,0.0,356.6625061035156,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17595.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665369629859924,1.0,0.0,0.0,2.531793594360352,2.5318050384521484,4.27710517669766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1748046875,0.0,513.0977172851562,1895.4371337890625,0.0,759.05224609375,0.6286684274673462,1.0,0.0,3.0,1.0,0.0
12211980,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.9990000128746032,0.451869398355484,0.352063924074173,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.7142750024795532,0.1402982473373413,0.1336941570043563,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.821642279624939,0.2159671783447265,0.1516716182231903,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.6750662326812744,0.1193019449710846,0.1138991713523864,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.6811417937278748,0.1222092136740684,0.554115891456604,285.3413391113281,284.95001220703125,295.37225341796875,288.0306396484375,295.3694763183594,297.39324951171875,285.3433532714844,1.0,0.3116209506988525,1.0,1.0,0.0,1.0,-1.566784381866455,1.5667823553085327,2.009996933338698e-06,1.2038482427597046,0.896575927734375,0.896575927734375,0.0,53.59341049194336,61.0,15883.7373046875,0.0,362.2584228515625,1.0,283.1499938964844,284.6435241699219,291.0501708984375,292.1650390625,293.1499938964844,293.1499938964844,283.1499938964844,17586.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685135126113892,1.0,0.0,0.0,2.539580583572388,2.539592266082764,4.303456080378965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.318359375,0.0,517.2373657226562,1895.4371337890625,0.0,768.1953735351562,0.6303982734680176,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551099240779876,0.3536600172519684,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152960300445557,0.1415716707706451,0.1348880529403686,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215250372886658,0.2168588638305664,0.1522896289825439,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.676242470741272,0.1204521879553794,0.1149801686406135,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816143989562988,0.1230188161134719,0.5577148795127869,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134205639362335,1.0,1.0,0.0,1.0,-1.5764938592910769,1.5764918327331543,2.0335055523901246e-06,1.2115397453308103,0.899396538734436,0.899396538734436,0.0,54.11692428588867,64.0,16022.6162109375,0.0,368.6550903320313,1.0,283.1499938964844,284.6517639160156,291.0535583496094,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706642866134644,1.0,0.0,0.0,2.547530174255371,2.547541856765747,4.33043965131219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1044921875,0.0,521.4874267578125,1895.4371337890625,0.0,778.2654418945312,0.6321648955345154,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582876563072204,0.3556317687034607,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161320447921753,0.1428907662630081,0.136129081249237,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.821183443069458,0.2177857756614685,0.152935042977333,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772372722625732,0.121641494333744,0.1161021813750267,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819086670875549,0.1238656342029571,0.5615053772926331,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154231011867523,1.0,1.0,0.0,1.0,-1.5870226621627808,1.5870206356048584,2.0591953671100782e-06,1.2198801040649414,0.9023149013519288,0.9023149013519288,0.0,54.738677978515625,64.0,16169.076171875,0.0,375.81488037109375,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17568.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730285048484802,1.0,0.0,0.0,2.5556490421295166,2.5556607246398926,4.358085448075144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4404296875,0.0,525.8535766601562,1895.4371337890625,0.0,789.481201171875,0.6339700222015381,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614022672176361,0.3579355180263519,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168131470680237,0.1442536860704422,0.137415125966072,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206503391265869,0.2187465727329254,0.1536065340042114,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780758500099182,0.1228679865598678,0.1172629669308662,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820483207702637,0.1247462928295135,0.5654681921005249,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176068961620331,1.0,1.0,0.0,1.0,-1.5982892513275146,1.5982871055603027,2.086911081278231e-06,1.228803277015686,0.9053337574005128,0.9053337574005128,0.0,55.4494743347168,67.0,16322.4375,0.0,383.6915893554688,1.0,283.1499938964844,284.6699523925781,291.0623779296875,292.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,17559.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756128430366516,1.0,0.0,0.0,2.563938856124878,2.563950777053833,4.3864045551345043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.22900390625,0.0,530.3385009765625,1895.4371337890625,0.0,801.9190063476562,0.6388140320777893,1.0,0.0,3.0,1.0,0.0
12212220,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.9990000128746032,0.4644413888454437,0.3605351150035858,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.7173620462417603,0.1456551849842071,0.1387433260679245,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.8199511170387268,0.219733640551567,0.1543017625808715,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.6787781119346619,0.1241268813610076,0.1184597983956337,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.6820525527000427,0.1256549954414367,0.5695850253105164,285.3902893066406,284.95001220703125,295.5268249511719,288.0404052734375,295.5241394042969,297.42535400390625,285.3917541503906,1.0,0.31995290517807,1.0,1.0,0.0,1.0,-1.6102179288864136,1.6102157831192017,2.1165103589737555e-06,1.2382487058639526,0.9083595275878906,0.9083595275878906,0.0,56.24179458618164,67.0,16501.705078125,0.0,392.2458801269531,1.0,283.1499938964844,284.669677734375,291.0682067871094,292.2171325683594,293.1499938964844,293.1499938964844,283.1499938964844,17853.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785377621650696,1.0,0.0,0.0,2.5943777561187744,2.594389677047729,4.49117266043686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.02880859375,0.0,548.7869873046875,1895.4371337890625,0.0,816.2220458984375,0.6435108780860901,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673972725868225,0.3634096384048462,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177858352661133,0.1470912843942642,0.1401077061891555,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190926313400269,0.2207415848970413,0.1550139039754867,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793484687805176,0.1254144161939621,0.1196871921420097,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819249391555786,0.126586839556694,0.5738243460655212,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.322444349527359,1.0,1.0,0.0,1.0,-1.6227247714996338,1.622722625732422,2.1478247163031483e-06,1.2481491565704346,0.9114661812782288,0.9114661812782288,0.0,57.111141204833984,70.0,16672.494140625,0.0,401.4403991699219,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816961526870728,1.0,0.0,0.0,2.613389492034912,2.6134016513824463,4.557237218705268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.755859375,0.0,560.26611328125,1895.4371337890625,0.0,831.9397583007812,0.6509429216384888,1.0,0.0,3.0,1.0,0.0
12212340,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9990000128746032,0.4702744483947754,0.3665187954902649,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.7181110382080078,0.1485604345798492,0.1415069252252578,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8181068897247314,0.2217699140310287,0.1557432264089584,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.6798129081726074,0.1267289668321609,0.1209437325596809,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.6816916465759277,0.1275400221347808,0.5781772136688232,285.4065246582031,284.95001220703125,295.60308837890625,288.046875,295.6004943847656,297.4363098144531,285.4076232910156,1.0,0.3250632286071777,1.0,1.0,0.0,1.0,-1.635747313499451,1.6357450485229492,2.1807345547131263e-06,1.2584538459777832,0.9145723581314088,0.9145723581314088,0.0,58.04918670654297,70.0,16867.03515625,0.0,411.2374572753906,1.0,283.1499938964844,284.6697998046875,291.07989501953125,292.2501525878906,293.1499938964844,293.1499938964844,283.1499938964844,18405.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585135817527771,1.0,0.0,0.0,2.652578830718994,2.6525914669036865,4.694939264027198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.2763671875,0.0,585.15478515625,1895.4371337890625,0.0,849.3837890625,0.6577444076538086,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730716645717621,0.369840145111084,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183484435081482,0.1500603407621383,0.1429373621940612,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170056939125061,0.2228161543607711,0.1564860045909881,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801812648773193,0.1280683428049087,0.1222259476780891,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813627481460571,0.1285119652748108,0.5826253294944763,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277955651283264,1.0,1.0,0.0,1.0,-1.6492234468460083,1.6492211818695068,2.215118001913652e-06,1.2691131830215454,0.9177514314651488,0.9177514314651488,0.0,59.05133056640625,73.0,17051.37890625,0.0,421.6080932617188,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887264013290405,1.0,0.0,0.0,2.67871618270874,2.678729057312012,4.787918896909105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58837890625,0.0,601.9149780273438,1895.4371337890625,0.0,867.9619750976562,0.66689133644104,1.0,0.0,3.0,1.0,0.0
