time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212460,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9990000128746032,0.4757958948612213,0.3733380138874054,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.7185238003730774,0.1515913158655166,0.1443998515605926,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.8158197402954102,0.2238819599151611,0.1572445780038833,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.6804797053337097,0.1294325292110443,0.1235343590378761,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.6809653043746948,0.1295029073953628,0.5871711373329163,285.419189453125,284.95001220703125,295.6787109375,288.0543518066406,295.6761779785156,297.4442443847656,285.42010498046875,1.0,0.3306283950805664,1.0,1.0,0.0,1.0,-1.6631178855895996,1.663115620613098,2.2509163954964606e-06,1.28009831905365,0.9209264516830444,0.9209264516830444,0.0,60.11045837402344,73.0,17257.55078125,0.0,432.5297546386719,1.0,283.1499938964844,284.6647033691406,291.0911865234375,292.28448486328125,293.1499938964844,293.1499938964844,283.1499938964844,19140.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925092697143555,1.0,0.0,0.0,2.7236368656158447,2.723649978637696,4.949846470481134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.552734375,0.0,631.9741821289062,1895.4371337890625,0.0,887.9481811523438,0.6750654578208923,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784488677978515,0.3769910931587219,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186468839645386,0.153151586651802,0.1458913534879684,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145597577095032,0.2249657213687896,0.1580159366130828,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680717945098877,0.1308198720216751,0.1248660609126091,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805099248886108,0.1305113136768341,0.591801643371582,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335494101047516,1.0,1.0,0.0,1.0,-1.6773786544799805,1.677376389503479,2.2880255983182e-06,1.291367530822754,0.9241718053817748,0.9241718053817748,0.0,61.22208023071289,76.0,17452.521484375,0.0,443.976318359375,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596359372138977,1.0,0.0,0.0,2.754399061203003,2.754412651062012,5.062290711066453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2939453125,0.0,652.88232421875,1895.4371337890625,0.0,908.7315673828124,0.6853217482566833,1.0,0.0,3.0,1.0,0.0
12212580,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.9990000128746032,0.4810383915901184,0.3807675540447235,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.7187406420707703,0.1547418087720871,0.147413283586502,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.8132531046867371,0.2260695248842239,0.1588030010461807,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.6809199452400208,0.1322308182716369,0.1262222081422805,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.6800217628479004,0.1315381973981857,0.5965239405632019,285.4300842285156,284.95001220703125,295.75372314453125,288.06280517578125,295.7512512207031,297.4496765136719,285.430908203125,1.0,0.336548238992691,1.0,1.0,0.0,1.0,-1.6919827461242676,1.6919803619384766,2.326412413822254e-06,1.3029018640518188,0.9274122714996338,0.9274122714996338,0.0,62.37974548339844,76.0,17667.78125,0.0,455.9313354492188,1.0,283.1499938964844,284.6569519042969,291.1018981933594,292.3193054199219,293.1499938964844,293.1499938964844,283.1499938964844,19999.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600329577922821,1.0,0.0,0.0,2.8029842376708984,2.802998304367065,5.242454221843218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.6328125,0.0,687.26904296875,1895.4371337890625,0.0,930.6368408203124,0.6943680047988892,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835669696331024,0.3846502900123596,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188118696212769,0.156360387802124,0.1489629000425338,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119068145751953,0.2271921336650848,0.1596030443906784,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810926198959351,0.1336640417575836,0.1276003122329712,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795089840888977,0.1325826048851013,0.6013281345367432,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396149575710296,1.0,1.0,0.0,1.0,-1.706888198852539,1.706885814666748,2.36599225900136e-06,1.3146677017211914,0.9307231307029724,0.9307231307029724,0.0,63.5797233581543,79.0,17871.28125,0.0,468.373779296875,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043123602867126,1.0,0.0,0.0,2.8366687297821045,2.8366827964782715,5.369212203731877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78515625,0.0,711.5527954101562,1895.4371337890625,0.0,953.0776977539062,0.7053216695785522,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.48604217171669,0.3886120021343231,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188798189163208,0.1580086648464203,0.1505419611930847,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105441331863403,0.2283355742692947,0.1604191064834594,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812563538551331,0.1351200938224792,0.1290017366409301,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789932250976562,0.1336458176374435,0.6062234044075012,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427413702011108,1.0,1.0,0.0,1.0,-1.7220803499221802,1.7220779657363892,2.4067498998192605e-06,1.3266531229019165,0.9340304732322692,0.9340304732322692,0.0,64.81632232666016,79.0,18093.833984375,0.0,481.2920227050781,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083743572235107,1.0,0.0,0.0,2.887507438659668,2.887521982192993,5.563390459428774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5068359375,0.0,749.6786499023438,1895.4371337890625,0.0,976.4247436523438,0.7148987650871277,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884665608406067,0.3926394283771515,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189502716064453,0.1596865355968475,0.1521490514278412,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091692328453064,0.2294989973306656,0.1612487584352493,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814154386520386,0.1365978419780731,0.1304242759943008,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784799695014954,0.1347273588180542,0.6112021803855896,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459199070930481,1.0,1.0,0.0,1.0,-1.7375274896621704,1.7375249862670898,2.4486212168994825e-06,1.3388323783874512,0.937410831451416,0.937410831451416,0.0,66.08653259277344,82.0,18304.3515625,0.0,494.6706848144531,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124227046966553,1.0,0.0,0.0,2.9229423999786377,2.9229576587677,5.700774750039272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.08349609375,0.0,776.7781372070312,1895.4371337890625,0.0,1000.148193359375,0.7262669205665588,1.0,0.0,3.0,1.0,0.0
12212820,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.9990000128746032,0.4908468425273895,0.3967102169990539,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.7190385460853577,0.1613947600126266,0.1537859588861465,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.8078005909919739,0.2306837290525436,0.1620945036411285,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6815850734710693,0.1380970925092697,0.1318687349557876,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6779861450195312,0.1358281224966049,0.6162723898887634,285.45086669921875,284.95001220703125,295.9019470214844,288.0824584960937,295.89959716796875,297.45538330078125,285.45172119140625,1.0,0.3491438627243042,1.0,1.0,0.0,1.0,-1.7532180547714231,1.7532155513763428,2.49159552367928e-06,1.3511961698532104,0.9407894015312196,0.9407894015312196,0.0,67.38546752929688,82.0,18532.990234375,0.0,508.50042724609375,1.0,283.1499938964844,284.6393127441406,291.1233215332031,292.39117431640625,293.1499938964844,293.1499938964844,283.1499938964844,21945.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165332198143005,1.0,0.0,0.0,2.975050926208496,2.9750664234161377,5.905845910092467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.22412109375,0.0,818.1962280273438,1895.4371337890625,0.0,1024.6927490234375,0.7361387014389038,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931858777999878,0.400814414024353,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191470861434937,0.1631326824426651,0.1554509550333023,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064398765563965,0.231888473033905,0.1629539728164672,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817674040794373,0.1396179944276809,0.1333332657814026,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775145530700684,0.1369477808475494,0.6214271783828735,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524069786071777,1.0,1.0,0.0,1.0,-1.7691243886947632,1.7691218852996826,2.5356159767397912e-06,1.3637220859527588,0.9442430138587952,0.9442430138587952,0.0,68.71065521240234,70.0,18749.470703125,0.0,522.7680053710938,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22342.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206215023994446,1.0,0.0,0.0,3.011504888534546,3.0115208625793457,6.051463969924953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.23583984375,0.0,847.7523193359375,1895.4371337890625,0.0,1049.553955078125,0.7477438449859619,1.0,0.0,3.0,1.0,0.0
12212940,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.9990000128746032,0.4957903623580932,0.4002608358860016,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.7218524217605591,0.1648922562599182,0.1570982933044433,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.8082110285758972,0.2331041097640991,0.1637939512729644,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6847152709960938,0.1411534249782562,0.1347728967666626,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6797865033149719,0.1380805373191833,0.6264521479606628,285.45947265625,284.95001220703125,295.97515869140625,288.0935974121094,295.9728698730469,297.4580078125,285.4595031738281,1.0,0.3533889055252075,1.0,1.0,0.0,1.0,-1.7792187929153442,1.7792162895202637,2.5639546947786584e-06,1.371794581413269,0.947661817073822,0.947661817073822,0.0,68.81038665771484,70.0,18935.177734375,0.0,529.69091796875,1.0,283.1499938964844,284.6280212402344,291.1346435546875,292.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,22986.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247390508651733,1.0,0.0,0.0,3.0643022060394287,3.0643186569213867,6.265511274250457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.9794921875,0.0,892.2097778320312,1895.4371337890625,0.0,1075.0391845703125,0.7577685117721558,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991912543773651,0.3963765203952789,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263777256011963,0.1666753143072128,0.1587344408035278,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121435046195984,0.2343287020921707,0.1646163314580917,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896740794181824,0.1427064388990402,0.1361952722072601,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.684063732624054,0.1392399817705154,0.6314102411270142,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593505859375,1.0,0.3532181084156036,1.0,1.0,0.0,1.0,-1.7851723432540894,1.7851697206497192,2.5807280508161057e-06,1.376533031463623,0.9510566592216492,0.9510566592216492,0.0,68.02997589111328,73.0,19065.18359375,0.0,531.2545776367188,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285957098007202,1.0,0.0,0.0,3.1011173725128174,3.1011343002319336,6.41696658476576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98291015625,0.0,923.842529296875,1895.4371337890625,0.0,1099.308349609375,0.7694584131240845,1.0,0.0,3.0,1.0,0.0
12213060,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.9990000128746032,0.5031676292419434,0.3945833444595337,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.7297655940055847,0.1684933006763458,0.1604181975126266,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8146764636039734,0.2355725616216659,0.165463775396347,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.6934259533882141,0.1442886441946029,0.1376597881317138,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.687183678150177,0.1404476761817932,0.6366340517997742,285.4560241699219,284.95001220703125,296.0478515625,288.10552978515625,296.04559326171875,297.4756774902344,285.45611572265625,1.0,0.3543427586555481,1.0,1.0,0.0,1.0,-1.7940821647644043,1.7940795421600342,2.6057357445097296e-06,1.3834586143493652,0.9543960690498352,0.9543960690498352,0.0,67.81015014648438,73.0,19228.966796875,0.0,536.5056762695312,1.0,283.1499938964844,284.6080627441406,291.141845703125,292.4544982910156,293.1499938964844,293.1499938964844,283.1499938964844,24059.9453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320855021476746,1.0,0.0,0.0,3.153968095779419,3.1539855003356934,6.637551450694446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.2841796875,0.0,970.9629516601562,1895.4371337890625,0.0,1121.5966796875,0.7794916033744812,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.507207989692688,0.3938546776771545,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325923442840576,0.1703445762395858,0.1621434688568115,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165143728256226,0.2368359863758087,0.1663309335708618,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965629458427429,0.1458976566791534,0.1391601860523224,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897387504577637,0.1416985839605331,0.6421104669570923,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557685315608978,1.0,1.0,0.0,1.0,-1.804695963859558,1.804693341255188,2.635820692376001e-06,1.3917888402938845,0.9578073024749756,0.9578073024749756,0.0,67.88260650634766,76.0,19397.95703125,0.0,543.8412475585938,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24480.07421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352275609970093,1.0,0.0,0.0,3.1907312870025635,3.190749168395996,6.793190436837904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57373046875,0.0,1004.37158203125,1895.4371337890625,0.0,1141.92626953125,0.7911667227745056,1.0,0.0,3.0,1.0,0.0
12213180,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.9990000128746032,0.5112351775169373,0.3937130570411682,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7351242303848267,0.1722296774387359,0.1639067232608795,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.8179821968078613,0.2381215989589691,0.1672179251909256,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.6993648409843445,0.1475335359573364,0.1406921595335006,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.6919972896575928,0.1429865062236786,0.6477960348129272,285.4590759277344,284.95001220703125,296.1199951171875,288.1182556152344,296.1177673339844,297.4973449707031,285.45953369140625,1.0,0.3574822843074798,1.0,1.0,0.0,1.0,-1.816373348236084,1.8163706064224243,2.6691570838011103e-06,1.4009522199630735,0.9612088203430176,0.9612088203430176,0.0,68.11854553222656,76.0,19590.697265625,0.0,552.4786376953125,1.0,283.1499938964844,284.59423828125,291.14959716796875,292.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,25149.498046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382597088813782,1.0,0.0,0.0,3.24341368675232,3.24343204498291,7.019367558314116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.90283203125,0.0,1053.97900390625,1895.4371337890625,0.0,1161.77685546875,0.8011497259140015,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152114033699036,0.3940972685813904,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373901605606079,0.1741475611925125,0.165705144405365,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191211819648743,0.2394291162490844,0.1681224703788757,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018599510192871,0.1491952240467071,0.1422528475522995,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939770579338074,0.1443050652742386,0.6536515355110168,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594503700733185,1.0,1.0,0.0,1.0,-1.8289841413497925,1.8289813995361328,2.705435008465429e-06,1.4108456373214722,0.9646759629249572,0.9646759629249572,0.0,68.50103759765625,79.0,19779.09765625,0.0,562.3101806640625,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.86328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412352323532104,1.0,0.0,0.0,3.279963493347168,3.279982328414917,7.178460919021745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86376953125,0.0,1089.02783203125,1895.4371337890625,0.0,1181.4761962890625,0.8127685785293579,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191214680671692,0.3949404954910278,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.739427387714386,0.1760981976985931,0.1675397306680679,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199824094772339,0.2407598942518234,0.1690471470355987,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040894031524658,0.1508826166391372,0.1438429951667785,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957105398178101,0.1456503123044967,0.659659743309021,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616433441638946,1.0,1.0,0.0,1.0,-1.842432737350464,1.842429995536804,2.74443823400361e-06,1.421392798423767,0.9681438207626344,0.9681438207626344,0.0,69.0130844116211,79.0,19988.89453125,0.0,573.2496948242188,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443226933479309,1.0,0.0,0.0,3.3323347568511963,3.3323540687561035,7.409527711388364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.732421875,0.0,1141.0174560546875,1895.4371337890625,0.0,1202.14208984375,0.8226675987243652,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229584574699402,0.3961950838565826,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412570714950562,0.1780804246664047,0.1694075316190719,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205958604812622,0.2421133667230606,0.1699894219636917,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060778141021729,0.1525946110486984,0.1454598605632782,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972160935401917,0.1470182240009308,0.6657925844192505,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640353977680206,1.0,1.0,0.0,1.0,-1.856618404388428,1.8566155433654783,2.785929837045842e-06,1.4325135946273804,0.971686840057373,0.971686840057373,0.0,69.64228820800781,82.0,20192.9765625,0.0,585.2198486328125,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26671.626953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475099921226501,1.0,0.0,0.0,3.368547201156616,3.3685669898986816,7.571441642539867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.06884765625,0.0,1177.5887451171875,1895.4371337890625,0.0,1223.715087890625,0.8342005610466003,1.0,0.0,3.0,1.0,0.0
12213420,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.9990000128746032,0.526724100112915,0.3978008329868316,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.7429124116897583,0.180093303322792,0.171308621764183,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.8210057020187378,0.2434896230697631,0.1709509342908859,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7078637480735779,0.1543304622173309,0.1471035182476043,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.6985281109809875,0.1484064310789108,0.6720403432846069,285.4764099121094,284.95001220703125,296.2627258300781,288.1458435058594,296.2605895996094,297.53106689453125,285.477294921875,1.0,0.3666008710861206,1.0,1.0,0.0,1.0,-1.871458888053894,1.8714560270309448,2.829720870067831e-06,1.4441428184509275,0.9752377271652222,0.9752377271652222,0.0,70.37387084960938,82.0,20416.6171875,0.0,598.1463012695312,1.0,283.1499938964844,284.5767822265625,291.178955078125,292.5564270019531,293.1499938964844,293.1499938964844,283.1499938964844,27349.93359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508931517601013,1.0,0.0,0.0,3.4205422401428223,3.420562505722046,7.806983148839208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.07666015625,0.0,1231.9029541015625,1895.4371337890625,0.0,1246.874755859375,0.8440001010894775,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304200649261475,0.3997192978858948,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444108724594116,0.1821357309818267,0.1732401549816131,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212352991104126,0.2448879480361938,0.1719290614128112,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094613313674927,0.1560891568660736,0.1487713307142257,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996646523475647,0.1498126089572906,0.6783837676048279,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693196177482605,1.0,1.0,0.0,1.0,-1.8868757486343384,1.8868728876113887,2.8756264782714425e-06,1.4562180042266846,0.9788696765899658,0.9788696765899658,0.0,71.1982650756836,85.0,20633.4453125,0.0,611.9707641601562,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544054746627808,1.0,0.0,0.0,3.456414699554444,3.456435441970825,7.971590321176336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3681640625,0.0,1269.987060546875,1895.4371337890625,0.0,1271.1986083984375,0.8554465174674988,1.0,0.0,3.0,1.0,0.0
12213540,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.9990000128746032,0.5340515971183777,0.4019026160240173,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.745780885219574,0.1842074394226074,0.1752029657363891,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8213209509849548,0.246308758854866,0.1729258298873901,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.7108892202377319,0.1578705012798309,0.1504640728235244,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.7006567120552063,0.1512360274791717,0.6848223805427551,285.4891052246094,284.95001220703125,296.3333435058594,288.16064453125,296.3312683105469,297.54266357421875,285.4901428222656,1.0,0.3721731007099151,1.0,1.0,0.0,1.0,-1.902815103530884,1.902812123298645,2.923529336840147e-06,1.468696355819702,0.9825173020362854,0.9825173020362854,0.0,72.10423278808594,85.0,20868.31640625,0.0,626.6451416015625,1.0,283.1499938964844,284.5718688964844,291.19677734375,292.60028076171875,293.1499938964844,293.1499938964844,283.1499938964844,28454.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658103346824646,1.0,0.0,0.0,3.50799560546875,3.50801682472229,8.211289923565346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.12890625,0.0,1326.5858154296875,1895.4371337890625,0.0,1297.1109619140625,0.8651379942893982,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376228094100952,0.4043194651603699,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470367550849915,0.1863074600696563,0.177194282412529,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212807178497314,0.2477512806653976,0.1739384979009628,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121715545654297,0.1596736162900924,0.1521792113780975,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015202641487122,0.1526754200458526,0.6913422346115112,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751449584960937,1.0,1.0,0.0,1.0,-1.9192129373550413,1.9192099571228027,2.9732761959166965e-06,1.481527328491211,0.9862522482872008,0.9862522482872008,0.0,73.08409118652344,88.0,21095.583984375,0.0,642.1226196289062,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.904296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618956923484802,1.0,0.0,0.0,3.543461322784424,3.543483018875122,8.378160032407322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.06591796875,0.0,1366.09716796875,1895.4371337890625,0.0,1324.0029296875,0.876482367515564,1.0,0.0,3.0,1.0,0.0
12213660,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.9990000128746032,0.5411399602890015,0.4069279134273529,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7482038140296936,0.1884350478649139,0.1792145371437072,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.8211457133293152,0.2492152005434036,0.1749685853719711,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.7133415937423706,0.161497950553894,0.1539172232151031,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.702283501625061,0.1541303545236587,0.6979450583457947,285.5037841796875,284.95001220703125,296.40350341796875,288.1759948730469,296.4014892578125,297.5513916015625,285.5049133300781,1.0,0.3782194256782532,1.0,1.0,0.0,1.0,-1.9360237121582031,1.9360206127166748,3.02476428259979e-06,1.4946746826171875,0.9900068640708924,0.9900068640708924,0.0,74.1279296875,88.0,21339.765625,0.0,658.3604736328125,1.0,283.1499938964844,284.56884765625,291.2146301269531,292.6457214355469,293.1499938964844,293.1499938964844,283.1499938964844,29559.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658262610435486,1.0,0.0,0.0,3.59462571144104,3.5946478843688965,8.621853453405492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.37451171875,0.0,1424.9705810546875,1895.4371337890625,0.0,1352.20849609375,0.8860655426979065,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446075201034546,0.409704327583313,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492929100990295,0.1905897259712219,0.1812615096569061,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209288120269775,0.2507001459598541,0.1760136634111404,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144156098365784,0.1633430570363998,0.1556760370731353,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029588222503662,0.1556003242731094,0.7046210765838623,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813842535018921,1.0,1.0,0.0,1.0,-1.9531995058059688,1.953196406364441,3.077878318435978e-06,1.5081007480621338,0.9938532114028932,0.9938532114028932,0.0,75.23001098632812,91.0,21575.697265625,0.0,675.3252563476562,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.248046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698039174079895,1.0,0.0,0.0,3.6297061443328857,3.629728794097901,8.790958077042887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81396484375,0.0,1465.9171142578125,1895.4371337890625,0.0,1381.0902099609375,0.8973134160041809,1.0,0.0,3.0,1.0,0.0
12213780,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.9990000128746032,0.5480310916900635,0.4126142859458923,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.7503253817558289,0.1927709132432937,0.183335855603218,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8206555247306824,0.2522056698799133,0.1770752817392349,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.7154184579849243,0.1652084290981292,0.1574563235044479,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.7035698890686035,0.1570852249860763,0.7113742232322693,285.52001953125,284.95001220703125,296.47320556640625,288.19189453125,296.47125244140625,297.557861328125,285.521240234375,1.0,0.384627103805542,1.0,1.0,0.0,1.0,-1.9707070589065552,1.9707039594650269,3.132543042738689e-06,1.521779179573059,0.997723400592804,0.997723400592804,0.0,76.38219451904297,91.0,21827.619140625,0.0,692.9847412109375,1.0,283.1499938964844,284.5673522949219,291.232177734375,292.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,30664.060546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738759875297546,1.0,0.0,0.0,3.680452346801758,3.6804757118225098,9.038486155077408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.578125,0.0,1527.055419921875,1895.4371337890625,0.0,1411.0037841796875,0.9067885875701904,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514150857925415,0.4156396090984344,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513089776039124,0.1949780881404876,0.1854352802038192,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203344345092773,0.2537313103675842,0.1781508475542068,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.716360330581665,0.1670935750007629,0.1592559218406677,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041256427764893,0.1585846841335296,0.7181955575942993,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879380226135254,1.0,1.0,0.0,1.0,-1.988505363464356,1.9885021448135376,3.188655455232947e-06,1.535677790641785,1.0,1.0,0.0,77.57988739013672,94.0,22070.326171875,0.0,711.3101196289062,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779595017433167,1.0,0.0,0.0,3.714841842651367,3.714865684509277,9.208183087139332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40966796875,0.0,1569.2647705078125,1895.4371337890625,0.0,1441.3453369140625,0.917860507965088,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.554765522480011,0.418752372264862,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522621154785156,0.1972116529941558,0.187561348080635,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.819986879825592,0.2552776634693146,0.1792425215244293,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172611355781555,0.1689988225698471,0.1610762178897857,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046462297439575,0.1600994169712066,0.7250924110412598,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913083374500274,1.0,1.0,0.0,1.0,-2.00657606124878,2.006572723388672,3.2461791761306813e-06,1.5497817993164062,1.0,1.0,0.0,78.81654357910156,94.0,22326.431640625,0.0,730.2823486328125,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820986866950989,1.0,0.0,0.0,3.762078285217285,3.7621026039123535,9.443847375223412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.38720703125,0.0,1629.863525390625,1895.4371337890625,0.0,1472.445068359375,0.9265952110290528,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.558089554309845,0.4219373762607574,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531917691230774,0.1994722634553909,0.1897125244140625,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196202516555786,0.2568458020687103,0.180348515510559,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181287407875061,0.1709246337413787,0.1629157215356826,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051393389701843,0.1616300791501999,0.7320595383644104,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.394730269908905,1.0,1.0,0.0,1.0,-2.024888277053833,2.0248851776123047,3.305036898382241e-06,1.5640676021575928,1.0,1.0,0.0,80.08827209472656,97.0,22573.05859375,0.0,749.8798828125,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32406.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686212420463562,1.0,0.0,0.0,3.791755199432373,3.7917799949646,9.593428558218875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4990234375,0.0,1668.7398681640625,1895.4371337890625,0.0,1503.689208984375,0.9366639256477356,1.0,0.0,3.0,1.0,0.0
12214020,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.9990000128746032,0.5613920092582703,0.4251700043678283,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.7541142106056213,0.2017597407102584,0.1918905228376388,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.819253146648407,0.2584355771541595,0.1814711391925811,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7189796566963196,0.1728709191083908,0.1647759824991226,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.7056228518486023,0.1631771028041839,0.7391056418418884,285.5589294433594,284.95001220703125,296.6113586425781,288.22509765625,296.6094665527344,297.5663146972656,285.5603942871094,1.0,0.3981967866420746,1.0,1.0,0.0,1.0,-2.043430089950561,2.043426752090454,3.365208613104187e-06,1.5785253047943115,1.0,1.0,0.0,81.38915252685547,97.0,22833.94140625,0.0,770.0877075195312,1.0,283.1499938964844,284.5722961425781,291.2664794921875,292.785400390625,293.1499938964844,293.1499938964844,283.1499938964844,33164.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903617978096008,1.0,0.0,0.0,3.835838556289673,3.8358640670776367,9.81779407993599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.88525390625,0.0,1727.622314453125,1895.4371337890625,0.0,1535.535888671875,0.9446536302566528,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646770596504211,0.4284411370754242,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550320625305176,0.2040740102529525,0.1940934062004089,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188877701759338,0.2600467801094055,0.1826080381870269,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198169827461243,0.17483751475811,0.1666551679372787,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060998678207397,0.1647405624389648,0.7462239265441895,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017020761966705,1.0,1.0,0.0,1.0,-2.062175035476685,2.062171697616577,3.4266290640516672e-06,1.5931344032287598,1.0,1.0,0.0,82.71662902832031,100.0,23085.134765625,0.0,790.8894653320312,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944801211357117,1.0,0.0,0.0,3.8630528450012207,3.863078355789185,9.95759705801902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71630859375,0.0,1764.65478515625,1895.4371337890625,0.0,1567.4661865234375,0.9531322717666626,1.0,0.0,3.0,1.0,0.0
12214140,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.9990000128746032,0.5677959322929382,0.4317684173583984,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284423828125,0.7559211850166321,0.2063680291175842,0.1963100135326385,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.818496823310852,0.2616104185581207,0.1837471276521682,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.7206190824508667,0.1767836958169937,0.1685437113046646,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.7065462470054626,0.1662813127040863,0.7533719539642334,285.5272827148437,284.95001220703125,296.6798095703125,288.2423095703125,296.677978515625,297.5683898925781,285.5234375,1.0,0.4052390456199646,1.0,1.0,0.0,1.0,-2.0810539722442627,2.081050634384156,3.48909475178516e-06,1.607845425605774,1.0,1.0,0.0,84.07386779785156,100.0,23516.841796875,0.0,812.2494506835938,1.0,283.0648193359375,284.51239013671875,291.3082275390625,292.8925170898437,293.1499938964844,293.1499938964844,283.04998779296875,34249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023465037345886,1.0,0.0,0.0,3.898054599761963,3.898080825805664,1.0138859352082363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.82666015625,0.0,1813.057861328125,1895.4371337890625,0.0,1629.3201904296875,0.9597910046577454,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.570708692073822,0.4352958798408508,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566270232200623,0.2086202651262283,0.1984815448522567,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179080486297607,0.2631002962589264,0.1848258972167968,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212440371513367,0.1786892116069793,0.1703901290893554,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068006992340088,0.1677754670381546,0.7603054046630859,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087894558906555,1.0,1.0,0.0,1.0,-2.0997390747070312,2.0997354984283447,3.551513600541512e-06,1.6224006414413452,1.0,1.0,0.0,85.48942565917969,103.0,23769.232421875,0.0,833.9855346679688,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084481716156006,1.0,0.0,0.0,3.920494079589844,3.920520782470703,1.0255926099489443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.87109375,0.0,1844.5496826171875,1895.4371337890625,0.0,1678.0518798828125,0.965130090713501,1.0,0.0,3.0,1.0,0.0
12214260,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.9990000128746032,0.5731786489486694,0.4389739334583282,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.7571942210197449,0.2107622772455215,0.2006186991930008,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.8171754479408264,0.2644204795360565,0.1858596950769424,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.7217340469360352,0.1804945170879364,0.1722025871276855,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.7069043517112732,0.1691654473543167,0.7670497894287109,285.36187744140625,284.95001220703125,296.7478942871094,288.25982666015625,296.74609375,297.5638427734375,285.3475952148437,1.0,0.4123441874980926,1.0,1.0,0.0,1.0,-2.1182427406311035,2.118238925933838,3.6139183521299856e-06,1.6368154287338257,1.0,1.0,0.0,86.95201873779297,103.0,24540.521484375,0.0,856.0671997070312,1.0,282.793701171875,284.30084228515625,291.3820495605469,293.0863647460937,293.1499938964844,293.1499938964844,282.75,34951.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238421440124512,1.0,0.0,0.0,3.9378411769866943,3.9378678798675537,1.034688580148213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.90380859375,0.0,1869.1429443359373,1895.4371337890625,0.0,1803.749267578125,0.9692575931549072,1.0,0.0,3.0,1.0,0.0
