time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751057267189026,0.4431569576263428,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572560906410217,0.212743878364563,0.2025810927152633,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158897757530212,0.2655114829540252,0.1867016851902008,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217533588409424,0.1821523159742355,0.1738583594560623,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064759731292725,0.1703952103853225,0.7730245590209961,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158641397953033,1.0,1.0,0.0,1.0,-2.13580060005188,2.1357967853546143,3.673675564641599e-06,1.6504929065704346,1.0,1.0,0.0,88.53407287597656,106.0,24785.388671875,0.0,878.0426025390625,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331213355064392,1.0,0.0,0.0,3.951243162155152,3.9512698650360094,1.041743416863028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.75048828125,0.0,1888.292236328125,1895.4371337890625,0.0,1881.2950439453125,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214380,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9990000128746032,0.5767002105712891,0.447485089302063,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7571666836738586,0.2146501988172531,0.204485684633255,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.814452588558197,0.2665024399757385,0.1874864548444748,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7216237783432007,0.1837363094091415,0.1754557639360427,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.705862820148468,0.1715372502803802,0.7786496877670288,285.1484375,284.95001220703125,296.81561279296875,288.2776184082031,296.8138427734375,297.5473327636719,285.13446044921875,1.0,0.4193487167358398,1.0,1.0,0.0,1.0,-2.152904510498047,2.152900695800781,3.732380719156936e-06,1.66380774974823,1.0,1.0,0.0,90.15665435791016,106.0,25551.291015625,0.0,900.0575561523438,1.0,282.4936828613281,284.0526733398437,291.4083557128906,293.1923522949219,293.1499938964844,293.1499938964844,282.45001220703125,35374.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478431463241577,1.0,0.0,0.0,3.961590051651001,3.9616172313690186,1.0472065241629025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.5009765625,0.0,1903.1656494140625,1895.4371337890625,0.0,2006.8204345703125,0.9749073386192322,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778894424438477,0.4521389603614807,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567395567893982,0.2164484113454818,0.2062554806470871,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812647819519043,0.2673550248146057,0.1881348192691803,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211741209030151,0.1852166056632995,0.1769284009933471,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048761248588562,0.1725595742464065,0.7836281657218933,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227743744850158,1.0,1.0,0.0,1.0,-2.1691479682922363,2.1691441535949707,3.788592039200012e-06,1.676450252532959,1.0,1.0,0.0,91.85758209228516,109.0,25785.80078125,0.0,921.84423828125,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551100254058838,1.0,0.0,0.0,3.9695749282836914,3.969602108001709,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88427734375,0.0,1914.6966552734373,1895.4371337890625,0.0,2069.821044921875,0.9768067002296448,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788482427597046,0.4567615389823913,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563210725784302,0.2182121276855468,0.2080109864473343,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.810867190361023,0.2681746482849121,0.1887807846069336,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207202911376953,0.1866586357355117,0.1783795803785324,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038662433624268,0.1735310703516006,0.7884272336959839,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261508584022522,1.0,1.0,0.0,1.0,-2.1850922107696533,2.185088396072388,3.844193543045549e-06,1.6888519525527954,0.9995031356811525,0.9995031356811525,0.0,93.55811309814452,109.0,26547.95703125,0.0,943.6282348632812,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674545049667358,1.0,0.0,0.0,3.97568941116333,3.975716590881348,1.0546738167249714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.4013671875,0.0,1923.6044921875,1895.4371337890625,0.0,2178.267578125,0.9782566428184508,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794770121574402,0.4615776240825653,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556865215301514,0.2198981344699859,0.2096631079912185,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088406920433044,0.2689008712768554,0.1893282234668731,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200561761856079,0.1880242824554443,0.1797336339950561,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026113867759705,0.1744143664836883,0.7927241325378418,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294604063034057,1.0,1.0,0.0,1.0,-2.200307130813598,2.200303316116333,3.897654096363112e-06,1.7006851434707642,0.9985401034355164,0.9985401034355164,0.0,95.30704498291016,112.0,26774.5078125,0.0,965.1530151367188,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726585865020752,1.0,0.0,0.0,3.979386568069458,3.979413747787476,1.056636278917722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.76904296875,0.0,1929.4278564453125,1895.4371337890625,0.0,2224.4833984375,0.97917240858078,1.0,0.0,3.0,1.0,0.0
12214620,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9990000128746032,0.5799301862716675,0.466262549161911,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.7551451921463013,0.2215715646743774,0.2113247960805893,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.8069201111793518,0.269619882106781,0.1898963451385498,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.7194664478302002,0.1893718838691711,0.1810878068208694,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7014321088790894,0.1752779185771942,0.7969750165939331,284.72528076171875,284.95001220703125,296.95001220703125,288.31378173828125,296.9483337402344,297.4898681640625,284.7121276855469,1.0,0.4327180385589599,1.0,1.0,0.0,1.0,-2.215345621109009,2.215341567993164,3.950869995605899e-06,1.7123736143112185,0.995495617389679,0.995495617389679,0.0,97.03164672851562,112.0,27533.111328125,0.0,986.6744995117188,1.0,281.89312744140625,283.5630798339844,291.4081726074219,293.3149719238281,293.1499938964844,293.1499938964844,281.8500061035156,35890.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833151817321777,1.0,0.0,0.0,3.980943918228149,3.980971097946167,1.0574634643489844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.447265625,0.0,1932.5770263671875,1895.4371337890625,0.0,2319.9560546875,0.9795789122581482,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5800970196723938,0.4710603058338165,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544565200805664,0.223185122013092,0.2128999233245849,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048108220100403,0.2702654302120209,0.1903806775808334,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187288999557495,0.1906597018241882,0.1823605298995971,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000974416732788,0.1760829240083694,0.8008564710617065,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359096884727478,1.0,1.0,0.0,1.0,-2.22977352142334,2.229769468307495,4.002287823823281e-06,1.7235873937606812,0.9931588768959044,0.9931588768959044,0.0,98.78630828857422,100.0,27753.56640625,0.0,1007.947998046875,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787358283996582,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7861328125,0.0,1932.1939697265625,1895.4371337890625,0.0,2356.450927734375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122375488281,0.9990000128746032,0.5804397463798523,0.471082478761673,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.7562209963798523,0.2247885167598724,0.2144456654787063,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163879394531,0.8054863810539246,0.2709056735038757,0.1908575296401977,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202941894531,0.720252275466919,0.1919313222169876,0.183593139052391,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214538574219,0.7012235522270203,0.1768735647201538,0.8045371770858765,284.5147399902344,284.95001220703125,297.0167541503906,288.33203125,297.0150756835937,297.453857421875,284.501220703125,1.0,0.4368106126785278,1.0,1.0,0.0,1.0,-2.238145112991333,2.2381410598754883,4.032550805277424e-06,1.7302489280700684,0.9886959195137024,0.9886959195137024,0.0,99.044677734375,100.0,28451.861328125,0.0,1017.5016479492188,1.0,281.5931701660156,283.3203430175781,291.4161376953125,293.3788757324219,293.1499938964844,293.1499938964844,281.54998779296875,36135.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971677780151367,1.0,0.0,0.0,3.977041721343994,3.977069139480591,1.0553914080446702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.677734375,0.0,1929.469970703125,1895.4371337890625,0.0,2445.55908203125,0.9788399934768676,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813949704170227,0.4680766463279724,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594490051269531,0.2263334095478058,0.21586973965168,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077570796012878,0.2714712917804718,0.1912238448858261,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230699062347412,0.1931453347206115,0.1847094893455505,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037872076034546,0.1776132881641388,0.8077012896537781,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365605115890503,1.0,1.0,0.0,1.0,-2.2418324947357178,2.241828441619873,4.045908099215012e-06,1.7331764698028564,0.9848617315292358,0.9848617315292358,0.0,98.3192367553711,103.0,28559.94921875,0.0,1018.5242919921876,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004866242408752,1.0,0.0,0.0,3.971515893936157,3.971543312072754,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9404296875,0.0,1923.191162109375,1895.4371337890625,0.0,2475.875,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214860,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30010986328125,0.9990000128746032,0.5827984809875488,0.4672118425369262,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30535888671875,0.761590838432312,0.2278050929307937,0.2173212021589279,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037414550781,0.8088168501853943,0.2719677686691284,0.1916222423315048,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.7248624563217163,0.1942799687385559,0.1858431994915008,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3082275390625,0.7052489519119263,0.1782825589179992,0.8109682202339172,284.3022766113281,284.95001220703125,297.08319091796875,288.3502502441406,297.08154296875,297.43524169921875,284.2903137207031,1.0,0.437557190656662,1.0,1.0,0.0,1.0,-2.24829363822937,2.2482895851135254,4.068999260198325e-06,1.7380921840667725,0.9790017008781432,0.9790017008781432,0.0,98.26667785644533,103.0,29294.013671875,0.0,1024.9945068359375,1.0,281.2934265136719,283.0760498046875,291.4254150390625,293.4372863769531,293.1499938964844,293.1499938964844,281.25,36384.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093702793121338,1.0,0.0,0.0,3.963998079299927,3.964025259017944,1.04848004411906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.6474609375,0.0,1914.494873046875,1895.4371337890625,0.0,2557.3955078125,0.9760398864746094,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839120745658875,0.4679011404514313,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627000212669373,0.2290939837694168,0.2186018824577331,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087809681892395,0.2722790837287903,0.191879317164421,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256951332092285,0.1952273249626159,0.1868086457252502,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056517004966736,0.1787681579589843,0.8134827613830566,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387558996677398,1.0,1.0,0.0,1.0,-2.2551491260528564,2.255145072937012,4.093754341738531e-06,1.7434109449386597,0.9738987684249878,0.9738987684249878,0.0,98.66089630126952,106.0,29458.482421875,0.0,1033.6185302734375,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121757507324219,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7763671875,0.0,1902.30322265625,1895.4371337890625,0.0,2583.243896484375,0.973852038383484,1.0,0.0,3.0,1.0,0.0
12214980,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.9990000128746032,0.5847781300544739,0.4693395793437958,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.7633249759674072,0.2302948832511901,0.2198166996240615,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.8082771301269531,0.2725220620632171,0.1921092569828033,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.7260661125183105,0.1960746943950653,0.1876927763223648,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197814941406,0.7055341601371765,0.1791515797376632,0.8155975341796875,284.1140441894531,284.95001220703125,297.14947509765625,288.3681030273437,297.1478576660156,297.4154663085937,284.1024475097656,1.0,0.440144419670105,1.0,1.0,0.0,1.0,-2.262214422225952,2.2622103691101074,4.119345703657018e-06,1.7488893270492554,0.9669480323791504,0.9669480323791504,0.0,99.2704849243164,106.0,30291.765625,0.0,1043.3380126953125,1.0,280.99383544921875,282.8466491699219,291.440673828125,293.50860595703125,293.1499938964844,293.1499938964844,280.95001220703125,36632.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209660053253174,1.0,0.0,0.0,3.9417898654937744,3.941817045211792,1.0367647291786852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.6494140625,0.0,1887.78515625,1895.4371337890625,0.0,2664.521240234375,0.9711750149726868,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852221846580505,0.4716008901596069,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633461952209473,0.2313792258501052,0.220894306898117,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071476221084595,0.2726503014564514,0.1922311335802078,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258774042129517,0.1968001127243042,0.1884386539459228,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047849893569946,0.1794091314077377,0.817058801651001,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416672587394714,1.0,1.0,0.0,1.0,-2.2690229415893555,2.2690188884735107,4.144091235502856e-06,1.7541710138320925,0.9606165289878844,0.9606165289878844,0.0,100.1042938232422,109.0,30449.66015625,0.0,1053.707275390625,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.926904678344727,3.926931381225586,1.0289493275195127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.560546875,0.0,1869.6790771484373,1895.4371337890625,0.0,2693.79052734375,0.967918872833252,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.58536297082901,0.4742805361747741,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631182074546814,0.2324166744947433,0.2219493389129638,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057774305343628,0.2727474868297577,0.19235660135746,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254480123519897,0.197468414902687,0.1891473233699798,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037562131881714,0.1796037256717682,0.8183045387268066,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433055520057678,1.0,1.0,0.0,1.0,-2.276007413864136,2.276003360748291,4.169551630184287e-06,1.759585976600647,0.952461004257202,0.952461004257202,0.0,101.0645523071289,109.0,31276.26171875,0.0,1064.8089599609375,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331353664398193,1.0,0.0,0.0,3.90980863571167,3.909835338592529,1.0200096767221112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.79345703125,0.0,1849.0975341796875,1895.4371337890625,0.0,2777.65185546875,0.9641233682632446,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850740075111389,0.4775203764438629,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624761462211609,0.2333675026893615,0.2228982001543045,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039587140083313,0.2727561295032501,0.1923947483301162,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246338129043579,0.1980465650558471,0.1897504925727844,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022898197174072,0.1797033250331878,0.8190429210662842,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.445018321275711,1.0,1.0,0.0,1.0,-2.282696485519409,2.2826924324035645,4.19401749240933e-06,1.7647744417190552,0.9449299573898317,0.9449299573898317,0.0,102.17949676513672,97.0,31429.560546875,0.0,1076.2579345703125,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365158438682556,1.0,0.0,0.0,3.889583110809326,3.8896095752716064,1.0094838671648176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.56103515625,0.0,1824.66650390625,1895.4371337890625,0.0,2809.1806640625,0.9596815705299376,1.0,0.0,3.0,1.0,0.0
12215220,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.9990000128746032,0.5848436951637268,0.4763871729373932,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7530517578125,0.7640897035598755,0.2342851608991623,0.2237917482852935,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75177001953125,0.8046334385871887,0.2727445960044861,0.1924094706773758,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547302246094,0.7257996201515198,0.1985826045274734,0.1902851611375808,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7558898925781,0.7029927968978882,0.1797558665275573,0.8194159865379333,283.75030517578125,284.95001220703125,297.2814025878906,288.402587890625,297.27978515625,297.3567199707031,283.7389831542969,1.0,0.4445619881153106,1.0,1.0,0.0,1.0,-2.283530235290528,2.2835261821746826,4.197344878775766e-06,1.7655760049819946,0.9356108903884888,0.9356108903884888,0.0,101.89025115966795,97.0,32253.978515625,0.0,1076.0172119140625,1.0,280.3954467773437,282.4056091308594,291.4776306152344,293.6654052734375,293.1499938964844,293.1499938964844,280.3500061035156,37200.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455105423927307,1.0,0.0,0.0,3.866828203201294,3.866854667663574,9.977070476452354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.59619140625,0.0,1797.5582275390625,1895.4371337890625,0.0,2893.24072265625,0.9546287655830384,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.585172176361084,0.4725323319435119,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670309543609619,0.2351289987564087,0.2245555818080902,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067333102226257,0.272653579711914,0.1923179477453231,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281033992767334,0.1990433931350708,0.1906923353672027,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049422264099121,0.1797334551811218,0.8191907405853271,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430578947067261,1.0,1.0,0.0,1.0,-2.2799315452575684,2.279927492141724,4.184262706985464e-06,1.7628388404846191,0.926811158657074,0.926811158657074,0.0,100.69996643066406,100.0,32300.30859375,0.0,1067.5528564453125,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488414883613586,1.0,0.0,0.0,3.840410232543945,3.8404362201690674,9.841210157901514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31640625,0.0,1766.207763671875,1895.4371337890625,0.0,2924.4208984375,0.9488210082054138,1.0,0.0,3.0,1.0,0.0
12215340,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.564697265625,0.9990000128746032,0.5859958529472351,0.4710243940353393,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5693664550781,0.7687692046165466,0.2359716743230819,0.2253578305244445,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5681457519531,0.8075321912765503,0.2725692987442016,0.1922683715820312,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.571044921875,0.729332685470581,0.1994961500167846,0.1911268830299377,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5722351074219,0.7057033181190491,0.1797048151493072,0.8190828561782837,283.56671142578125,284.95001220703125,297.346923828125,288.4192199707031,297.3453063964844,297.3378295898437,283.5555419921875,1.0,0.4428853392601013,1.0,1.0,0.0,1.0,-2.2794077396392822,2.2794034481048584,4.182133579888614e-06,1.7623114585876465,0.9162657856941224,0.9162657856941224,0.0,100.25784301757812,100.0,33113.40625,0.0,1065.2830810546875,1.0,280.09674072265625,282.1897277832031,291.4907531738281,293.7331848144531,293.1499938964844,293.1499938964844,280.04998779296875,37553.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573143482208252,1.0,0.0,0.0,3.810889959335327,3.81091570854187,9.690497790870722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.400390625,0.0,1731.776611328125,1895.4371337890625,0.0,3003.819580078125,0.9422795176506042,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866028070449829,0.4709361493587494,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696694731712341,0.2367609143257141,0.2261027991771698,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074359893798828,0.2724245190620422,0.1921641528606414,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298220992088318,0.1998943239450454,0.1915075927972793,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056488990783691,0.1796249747276306,0.8187501430511475,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430121779441833,1.0,1.0,0.0,1.0,-2.280127763748169,2.280123472213745,4.1847224565572105e-06,1.762844204902649,0.906313955783844,0.906313955783844,0.0,100.25384521484376,103.0,33189.546875,0.0,1066.032958984375,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602058291435242,1.0,0.0,0.0,3.777141094207764,3.777166604995728,9.519621926301624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03857421875,0.0,1692.73486328125,1895.4371337890625,0.0,3030.935302734375,0.9348676204681396,1.0,0.0,3.0,1.0,0.0
12215460,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.9990000128746032,0.5869917869567871,0.4722360372543335,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4011535644531,0.7698503732681274,0.2375468015670776,0.2268855571746826,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.40020751953125,0.806596577167511,0.2722859382629394,0.1921010911464691,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4025573730469,0.729679524898529,0.200280949473381,0.1919144541025161,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.7048977017402649,0.1795336008071899,0.8185304403305054,283.3990783691406,284.95001220703125,297.4120788574219,288.4354248046875,297.4001159667969,297.3199157714844,283.3916931152344,1.0,0.4434019923210144,0.905739724636078,0.905739724636078,0.2000000029802322,1.0,-2.28277587890625,2.0039470195770264,0.2788290083408355,1.48732328414917,0.8947581648826599,0.8947581648826599,0.0,100.54344940185548,103.0,34133.13671875,0.0,1068.9822998046875,1.0,279.7983703613281,281.990966796875,291.5028991699219,293.7997436523437,293.1499938964844,293.1499938964844,279.75,37958.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682560324668884,1.0,0.0,0.0,3.739861249923706,3.739886522293091,9.332634931524808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.53466796875,0.0,1650.4757080078125,1895.4371337890625,0.0,3106.450927734375,0.9266268014907836,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870108604431152,0.4744745194911957,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694669365882874,0.2383386343717575,0.2276231199502945,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051517605781555,0.272163450717926,0.1919982433319091,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290394902229309,0.2006642520427703,0.1922758072614669,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035953998565674,0.1794367879629135,0.8181090950965881,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439913630485534,0.8114794492721558,0.8114794492721558,0.4000000059604645,1.0,-2.286149501800537,1.5417717695236206,0.7443777322769165,1.0257813930511477,0.8845058083534241,0.8845058083534241,0.0,101.0782699584961,106.0,34670.26171875,0.0,1073.271484375,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715524077415466,1.0,0.0,0.0,3.698549509048462,3.698574304580689,9.12759048787848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5732421875,0.0,1604.01904296875,1895.4371337890625,0.0,3137.372802734375,0.917564868927002,1.0,0.0,3.0,1.0,0.0
12215580,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.9990000128746032,0.5878136157989502,0.4763008654117584,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6037292480469,0.7695125937461853,0.2395043969154358,0.228539690375328,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054077148437,0.8042020797729492,0.2725298106670379,0.1920732408761978,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6011047363281,0.7287686467170715,0.2013628780841827,0.1927833557128906,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59912109375,0.7027087211608887,0.1796359866857528,0.8183307647705078,283.60772705078125,284.95001220703125,297.4768371582031,288.45123291015625,297.39190673828125,297.3052673339844,283.6267395019531,1.0,0.4448109865188598,0.7172191739082336,0.7172191739082336,0.6000000238418579,1.0,-2.290403127670288,1.1542317867279053,1.1361713409423828,0.6379594206809998,0.8774736523628235,0.8774736523628235,0.0,101.61172485351562,106.0,34390.55078125,0.0,1079.080322265625,1.0,280.001953125,282.2223815917969,291.4125061035156,293.5608825683594,293.1499938964844,293.1499938964844,280.04998779296875,38095.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863358736038208,1.0,0.0,0.0,3.658805131912232,3.6588294506073,8.932475452638755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.388671875,0.0,1558.7030029296875,1895.4371337890625,0.0,3060.509033203125,0.9087498784065248,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896300673484802,0.4771646857261657,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705284953117371,0.2410487830638885,0.2298547923564911,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043513298034668,0.2733645737171173,0.192526027560234,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293475866317749,0.2023925632238388,0.1936312913894653,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027854323387146,0.1801485121250152,0.8200682401657104,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459182620048523,0.6229588985443115,0.6229588985443115,0.800000011920929,1.0,-2.2966647148132324,0.9862040281295776,1.3104606866836548,0.4687137901782989,0.8703789114952087,0.8703789114952087,0.0,102.0068359375,109.0,34593.546875,0.0,1087.2271728515625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594116568565369,1.0,0.0,0.0,3.6217215061187744,3.621745586395264,8.752323878979951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7236328125,0.0,1516.963134765625,1895.4371337890625,0.0,3023.487060546875,0.9004054069519043,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920385718345642,0.4778355360031128,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718906998634338,0.2427858412265777,0.2313884049654007,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048818707466125,0.2744192481040954,0.1931687593460083,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302418351173401,0.2035988420248031,0.1946762204170227,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.703231930732727,0.1808290183544159,0.8226991891860962,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167419433594,283.91265869140625,1.0,0.4472939968109131,0.5286985635757446,0.5286985635757446,1.0,1.0,-2.3044967651367188,0.8706622123718262,1.4338345527648926,0.3515416383743286,0.8650956749916077,0.8650956749916077,0.0,102.4099349975586,109.0,33883.1171875,0.0,1097.4935302734375,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505985736846924,1.0,0.0,0.0,3.5861258506774902,3.5861494541168213,8.581126849094289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.8251953125,0.0,1477.2828369140625,1895.4371337890625,0.0,2940.877197265625,0.8924520611763,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949286818504333,0.4785298705101013,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734825611114502,0.2447053045034408,0.2331431359052658,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056669235229492,0.2756772935390472,0.1940020024776458,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313494682312012,0.2049717307090759,0.1959205418825149,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039375305175781,0.1816773265600204,0.8262391686439514,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489077627658844,0.5431973934173584,0.5431973934173584,1.0,1.0,-2.3141849040985107,0.8838961720466614,1.430288791656494,0.3625537157058716,0.8596433401107788,0.8596433401107788,0.0,102.8972625732422,112.0,33880.15234375,0.0,1109.894775390625,1.0,280.3412170410156,282.61376953125,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470415472984314,1.0,0.0,0.0,3.553788185119629,3.553811550140381,8.427065267824219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.49072265625,0.0,1441.75341796875,1895.4371337890625,0.0,2907.569091796875,0.8851382732391357,1.0,0.0,3.0,1.0,0.0
12215820,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.9990000128746032,0.5979288816452026,0.4794883728027344,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496276855469,0.7750073671340942,0.2466937452554702,0.2349737137556076,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.8063629269599915,0.2769956290721893,0.1948845833539962,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474914550781,0.732410728931427,0.2064094543457031,0.1972387433052063,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457824707031,0.7046216130256653,0.1826004981994629,0.8301778435707092,284.1526794433594,284.95001220703125,297.6048889160156,288.4817199707031,297.4432678222656,297.341064453125,284.16766357421875,1.0,0.4507281184196472,0.5576961636543274,0.5576961636543274,1.0,1.0,-2.32490873336792,0.9061917066574096,1.4187170267105105,0.3824167549610138,0.8559213876724243,0.8559213876724243,0.0,103.4952621459961,112.0,33157.2890625,0.0,1123.93798828125,1.0,280.5956726074219,282.8214111328125,291.4111633300781,293.46075439453125,293.1499938964844,293.1499938964844,280.6499938964844,37629.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387519121170044,1.0,0.0,0.0,3.523621082305908,3.523644208908081,8.284602586172696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.55859375,0.0,1408.8299560546875,1895.4371337890625,0.0,2830.056396484375,0.878372311592102,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010944843292236,0.4805399477481842,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766131162643433,0.2487857192754745,0.2369306981563568,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071404099464417,0.2784236967563629,0.1958696842193603,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335488796234131,0.2079390734434127,0.1986689567565918,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054165005683899,0.183622121810913,0.8346655964851379,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527447819709778,0.5721949934959412,0.5721949934959412,1.0,1.0,-2.336813449859619,0.9277060031890868,1.4091074466705322,0.4012359976768493,0.8520236015319824,0.8520236015319824,0.0,104.1577606201172,115.0,33159.765625,0.0,1139.6651611328125,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.497255802154541,3.4972786903381348,8.161088658198423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4873046875,0.0,1380.3712158203125,1895.4371337890625,0.0,2801.1162109375,0.8723689317703247,1.0,0.0,3.0,1.0,0.0
12215940,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006042480469,0.9990000128746032,0.6042284369468689,0.4819117784500122,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39520263671875,0.7780585289001465,0.2509117126464844,0.2389108538627624,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39630126953125,0.8077386617660522,0.2798819839954376,0.196862518787384,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930969238281,0.7345541715621948,0.209497645497322,0.2001218050718307,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.391357421875,0.7060880064964294,0.1846808344125747,0.8393145203590393,284.39813232421875,284.95001220703125,297.6680908203125,288.49639892578125,297.48895263671875,297.3687438964844,284.4128723144531,1.0,0.4549240469932556,0.5866937637329102,0.5866937637329102,1.0,1.0,-2.3493614196777344,0.9482426643371582,1.4011187553405762,0.4189405739307403,0.8499138355255127,0.8499138355255127,0.0,104.9341812133789,115.0,32467.435546875,0.0,1156.7127685546875,1.0,280.89410400390625,283.1043701171875,291.4297180175781,293.43634033203125,293.1499938964844,293.1499938964844,280.95001220703125,37287.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278177976608276,1.0,0.0,0.0,3.473706007003784,3.473728656768799,8.051548547882703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.17333984375,0.0,1354.9046630859375,1895.4371337890625,0.0,2728.140869140625,0.8670515418052673,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074554324150085,0.4833623766899109,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795628905296326,0.2531243860721588,0.2409936934709549,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084072470664978,0.2814393043518066,0.19794462621212,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.735612690448761,0.2111291885375976,0.2016613185405731,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068358659744263,0.1858158260583877,0.8443799018859863,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572596251964569,0.6011925339698792,0.6011925339698792,1.0,1.0,-2.3628389835357666,0.9679834246635436,1.3948556184768677,0.4356401860713959,0.8476508259773254,0.8476508259773254,0.0,105.76496124267578,118.0,32502.484375,0.0,1175.1959228515625,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251256942749023,1.0,0.0,0.0,3.454487562179565,3.454509735107422,7.962703421071637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56591796875,0.0,1334.1754150390625,1895.4371337890625,0.0,2703.119140625,0.862612247467041,1.0,0.0,3.0,1.0,0.0
12216060,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.9990000128746032,0.6106206178665161,0.4850877523422241,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.7809142470359802,0.2553592920303345,0.2430857717990875,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.8089133501052856,0.2830122411251068,0.1990253925323486,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371154785156,0.7365418672561646,0.2127764523029327,0.2032079696655273,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.7074578404426575,0.1869714707136154,0.849518895149231,284.6420288085937,284.95001220703125,297.73065185546875,288.5107116699219,297.53289794921875,297.396484375,284.6566162109375,1.0,0.4597238898277282,0.599987268447876,0.599987268447876,1.0,1.0,-2.376753568649292,0.9741411209106444,1.4026124477386477,0.4386820495128631,0.8471526503562927,0.8471526503562927,0.0,106.69007873535156,118.0,31850.134765625,0.0,1194.7923583984375,1.0,281.19293212890625,283.3828430175781,291.4483337402344,293.4164733886719,293.1499938964844,293.1499938964844,281.25,36895.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177429437637329,1.0,0.0,0.0,3.4384758472442627,3.438498020172119,7.889059361332329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.40380859375,0.0,1316.6370849609375,1895.4371337890625,0.0,2634.671875,0.8589465022087097,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138743162155151,0.4868547916412353,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823324799537659,0.2576744258403778,0.2452715188264846,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094977736473083,0.2846754491329193,0.2001865208148956,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375289797782898,0.2144889682531356,0.2048308849334716,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081549167633057,0.1881925612688064,0.8550102710723877,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623133242130279,0.598781943321228,0.598781943321228,1.0,1.0,-2.39144229888916,0.9797323942184448,1.4117100238800049,0.4409794807434082,0.8465226292610168,0.8465226292610168,0.0,107.6555633544922,121.0,31926.123046875,0.0,1215.6558837890625,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81548672914505,1.0,0.0,0.0,3.4270973205566406,3.427119255065918,7.836933946236968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.939453125,0.0,1303.928955078125,1895.4371337890625,0.0,2613.809326171875,0.8562281727790833,1.0,0.0,3.0,1.0,0.0
