time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216180,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6170807480812073,0.4888647794723511,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7836084365844727,0.2600089609622955,0.2474613338708877,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8099341988563538,0.2863508760929107,0.2013417184352874,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7383948564529419,0.2162133008241653,0.2064548283815384,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7087299227714539,0.1894276291131973,0.8605337738990784,284.8876953125,284.95001220703125,297.79254150390625,288.524658203125,297.5737609863281,297.4229431152344,284.9023742675781,1.0,0.4650017023086548,0.5975766181945801,0.5975766181945801,1.0,1.0,-2.406461000442505,0.9854552149772644,1.4210058450698853,0.4433381259441376,0.8476727604866028,0.8476727604866028,0.0,108.70689392089844,121.0,31377.1796875,0.0,1237.4840087890625,1.0,281.4921875,283.6604309082031,291.4670715332031,293.4024963378906,293.1499938964844,293.1499938964844,281.54998779296875,36472.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086008429527283,1.0,0.0,0.0,3.419162511825561,3.419184446334839,7.800685466463619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.48583984375,0.0,1294.50439453125,1895.4371337890625,0.0,2550.314697265625,0.8543374538421631,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204042434692383,0.4908615350723266,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849795818328857,0.2624258995056152,0.2497451305389404,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104783296585083,0.2881194651126861,0.2025775760412216,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393422722816467,0.2180037051439285,0.2081539332866668,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093967199325562,0.1907263547182083,0.8663912415504456,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677906930446625,0.5963713526725769,0.5963713526725769,1.0,1.0,-2.4221651554107666,0.9914718866348268,1.4306933879852295,0.4458324015140533,0.8486945033073425,0.8486945033073425,0.0,109.78150939941406,124.0,31501.232421875,0.0,1260.4632568359375,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070394992828369,1.0,0.0,0.0,3.416050434112549,3.416072368621826,7.786492233208264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85888671875,0.0,1289.9744873046875,1895.4371337890625,0.0,2535.95703125,0.853437602519989,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237022876739502,0.4930531978607178,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862326502799988,0.2648608386516571,0.252031534910202,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109014630317688,0.289898544549942,0.2038065642118454,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401888370513916,0.2198040932416916,0.2098520547151565,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.709961473941803,0.1920404583215713,0.872270941734314,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706574082374573,0.595166027545929,0.595166027545929,1.0,1.0,-2.438124656677246,0.997584879398346,1.4405397176742554,0.4483690857887268,0.8514974117279053,0.8514974117279053,0.0,110.92721557617188,124.0,31010.453125,0.0,1284.3074951171875,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998718261719,293.1499938964844,293.1499938964844,281.8500061035156,36032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009684681892395,1.0,0.0,0.0,3.416445255279541,3.41646695137024,7.788291895849397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.7744140625,0.0,1288.749267578125,1895.4371337890625,0.0,2480.283203125,0.8533840775489807,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271243095397949,0.4951834976673126,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876025438308716,0.2673730850219726,0.2544097304344177,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114526867866516,0.2917631864547729,0.2051136344671249,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411355972290039,0.221665620803833,0.2116227149963379,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106426358222961,0.1934203952550888,0.8784980177879333,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736071527004242,0.5944688320159912,0.5944688320159912,1.0,1.0,-2.454718589782715,1.00442373752594,1.450294852256775,0.4514839351177215,0.8541160821914673,0.8541160821914673,0.0,112.08161926269533,127.0,31156.51953125,0.0,1309.2364501953125,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002365231513977,1.0,0.0,0.0,3.421534538269043,3.421556234359741,7.811512432454037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.90673828125,0.0,1292.3154296875,1895.4371337890625,0.0,2473.587646484375,0.854303240776062,1.0,0.0,3.0,1.0,0.0
12216420,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.9990000128746032,0.6305262446403503,0.4974820613861084,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.7888613939285278,0.2698974907398224,0.2567839622497558,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8118901252746582,0.2936300933361053,0.2064073085784912,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.7419873476028442,0.2235316187143325,0.2133863568305969,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7112326622009277,0.1948087513446808,0.8847344517707825,285.3755798339844,284.95001220703125,297.9140625,288.5516052246094,297.6469421386719,297.462890625,285.38922119140625,1.0,0.4766184389591217,0.5937716364860535,0.5937716364860535,1.0,1.0,-2.4714975357055664,1.011367678642273,1.460129737854004,0.4546663463115692,0.8584995269775391,0.8584995269775391,0.0,113.29835510253906,127.0,30672.6640625,0.0,1334.95361328125,1.0,282.0921936035156,284.2060546875,291.5084533691406,293.400146484375,293.1499938964844,293.1499938964844,282.1499938964844,35602.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948158979415894,1.0,0.0,0.0,3.429978370666504,3.430000305175781,7.850116503504978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.55859375,0.0,1299.0924072265625,1895.4371337890625,0.0,2424.1259765625,0.8560397624969482,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340516805648804,0.4997046291828155,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902377247810364,0.2724936902523041,0.2592452764511108,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124545216560364,0.2955754399299621,0.2077741026878357,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429401278495789,0.2254536002874374,0.2152179479598999,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119315266609192,0.1962529271841049,0.8912780284881592,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796977937221527,0.593074381351471,0.593074381351471,1.0,1.0,-2.488828182220459,1.0185532569885254,1.4702750444412231,0.4579618871212005,0.8626660704612732,0.8626660704612732,0.0,114.51744079589844,130.0,30829.791015625,0.0,1361.6807861328125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945952415466309,1.0,0.0,0.0,3.442821264266968,3.442843198776245,7.909011969786661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55712890625,0.0,1310.475830078125,1895.4371337890625,0.0,2422.1171875,0.8586939573287964,1.0,0.0,3.0,1.0,0.0
12216540,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.9990000128746032,0.6375805139541626,0.5020825266838074,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.7915051579475403,0.2751053273677826,0.2616982460021972,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.8129086494445801,0.2975279986858368,0.209123894572258,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.7437995672225952,0.2273823916912078,0.2170383930206298,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.7125366926193237,0.1977036446332931,0.8977932929992676,285.6195678710937,284.95001220703125,297.9736022949219,288.5645751953125,297.68170166015625,297.4804077148437,285.63385009765625,1.0,0.4828247725963592,0.5923771858215332,0.5923771858215332,1.0,1.0,-2.506268262863159,1.02577805519104,1.4804902076721191,0.4612752199172973,0.8687268495559692,0.8687268495559692,0.0,115.79356384277344,130.0,30433.236328125,0.0,1389.1190185546875,1.0,282.3929443359375,284.4712219238281,291.52557373046875,293.3995361328125,293.1499938964844,293.1499938964844,282.45001220703125,35193.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895030379295349,1.0,0.0,0.0,3.4588239192962646,3.458845853805542,7.982707188602944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.85693359375,0.0,1324.9788818359375,1895.4371337890625,0.0,2375.867431640625,0.8621265292167664,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413005590438843,0.5043212175369263,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929386496543884,0.2778109312057495,0.2642545402050018,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.813538134098053,0.2995829880237579,0.2105613201856613,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448027729988098,0.2293858379125595,0.2189400047063827,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713288426399231,0.1992255747318267,0.9046582579612732,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860115647315979,0.5916799902915955,0.5916799902915955,1.0,1.0,-2.5242881774902344,1.0332564115524292,1.4910316467285156,0.4647056758403778,0.8745874166488647,0.8745874166488647,0.0,117.05449676513672,133.0,30616.693359375,0.0,1417.576416015625,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789799153804779,1.0,0.0,0.0,3.479161739349365,3.479184150695801,8.076860353867232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43212890625,0.0,1344.177490234375,1895.4371337890625,0.0,2378.55078125,0.866460919380188,1.0,0.0,3.0,1.0,0.0
12216660,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.9990000128746032,0.6450727581977844,0.5066673159599304,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.7943004965782166,0.2805465757846832,0.266814261674881,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.814089834690094,0.301653504371643,0.2119876742362976,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.745745837688446,0.2314087599515915,0.2208406776189804,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.7139806747436523,0.2007663547992706,0.911538541316986,285.8773498535156,284.95001220703125,298.0322570800781,288.5772705078125,297.716552734375,297.4987487792969,285.8914489746094,1.0,0.489240437746048,0.5908265113830566,0.5908265113830566,1.0,1.0,-2.542445421218872,1.04063880443573,1.501806616783142,0.468013048171997,0.8824774026870728,0.8824774026870728,0.0,118.35980224609376,133.0,30298.302734375,0.0,1446.7652587890625,1.0,282.69415283203125,284.73834228515625,291.5438842773437,293.407470703125,293.1499938964844,293.1499938964844,282.75,34797.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852874398231506,1.0,0.0,0.0,3.5024755001068115,3.502497911453247,8.185468232113635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.59716796875,0.0,1366.5203857421875,1895.4371337890625,0.0,2337.74072265625,0.8715389370918274,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490322947502136,0.508832573890686,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958585619926453,0.2833739817142486,0.2694886028766632,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382902145386,0.3038164675235748,0.2135054469108581,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468610405921936,0.2335051447153091,0.22283236682415,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148451805114746,0.2023789137601852,0.9188160300254822,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925264120101928,0.5899730324745178,0.5899730324745178,1.0,1.0,-2.561219930648804,1.0482772588729858,1.5129427909851074,0.4714332520961761,0.8899993896484375,0.8899993896484375,0.0,119.63878631591795,136.0,30507.45703125,0.0,1477.0255126953125,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863409519195557,1.0,0.0,0.0,3.5295984745025635,3.529620885848999,8.312733825732721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.767578125,0.0,1393.3809814453125,1895.4371337890625,0.0,2347.25439453125,0.8774186968803406,1.0,0.0,3.0,1.0,0.0
12216780,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.9990000128746032,0.6530277132987976,0.5111181139945984,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.7973266839981079,0.2862225472927093,0.2721566259860992,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12921142578125,0.8154897093772888,0.3059859573841095,0.2150021642446518,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.7479014992713928,0.2356136590242386,0.2248154282569885,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.7156357765197754,0.2040034383535385,0.9260793924331664,286.1309509277344,284.95001220703125,298.0899658203125,288.58966064453125,297.7514953613281,297.5179748535156,286.14453125,1.0,0.4958491027355194,0.5891196131706238,0.5891196131706238,1.0,1.0,-2.5800795555114746,1.055938720703125,1.5241408348083496,0.4748620390892029,0.8995742201805115,0.8995742201805115,0.0,120.9647979736328,136.0,30183.875,0.0,1507.9986572265625,1.0,282.9956970214844,285.0002136230469,291.5622253417969,293.41900634765625,293.1499938964844,293.1499938964844,283.04998779296875,34449.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782376229763031,1.0,0.0,0.0,3.559200525283813,3.5592234134674072,8.452753377241606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.08349609375,0.0,1423.166015625,1895.4371337890625,0.0,2311.5009765625,0.88393634557724,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571928262710571,0.513225793838501,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989801168441772,0.2891557216644287,0.2749340236186981,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266777992249,0.3082401752471924,0.2165862470865249,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491066455841064,0.2377894520759582,0.2268849015235901,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165858149528503,0.2056937664747238,0.93371844291687,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992240965366363,0.588266134262085,0.588266134262085,1.0,1.0,-2.5995168685913086,1.0638471841812134,1.5356698036193848,0.4784037470817566,0.9087314009666444,0.9087314009666444,0.0,122.26399230957033,139.0,30401.880859375,0.0,1540.0411376953125,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839199900627136,1.0,0.0,0.0,3.5919413566589355,3.5919644832611084,8.608980692770274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08935546875,0.0,1457.0958251953125,1895.4371337890625,0.0,2325.40576171875,0.8911186456680298,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603183746337891,0.5157393217086792,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002758622169495,0.2917173504829407,0.2775891423225403,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167986273765564,0.3100180923938751,0.2180439829826355,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500024437904358,0.2396488487720489,0.2288495004177093,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172350287437439,0.2071007192134857,0.94093656539917,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026096105575562,0.5874126553535461,0.5874126553535461,1.0,1.0,-2.618515491485596,1.07153582572937,1.546979546546936,0.4818649291992187,0.9148083329200744,0.9148083329200744,0.0,123.6815948486328,139.0,31217.529296875,0.0,1572.42724609375,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994379997253418,1.0,0.0,0.0,3.6228275299072266,3.6228511333465576,8.757671139392187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.14111328125,0.0,1490.9775390625,1895.4371337890625,0.0,2466.28759765625,0.8980066180229187,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622878313064575,0.5194059014320374,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005111813545227,0.2938329577445984,0.2798025012016296,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162058591842651,0.3112517595291137,0.2190921604633331,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499585747718811,0.2411142885684967,0.2304343730211258,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169551253318787,0.2081212699413299,0.9464754462242126,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059082508087158,0.5864211320877075,0.5864211320877075,1.0,1.0,-2.635403871536255,1.0781168937683103,1.5572868585586548,0.4847051501274109,0.921220600605011,0.921220600605011,0.0,125.39002990722656,142.0,31468.728515625,0.0,1603.5799560546875,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113626837730408,1.0,0.0,0.0,3.6510844230651855,3.651108264923096,8.894817824511847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.50439453125,0.0,1522.69873046875,1895.4371337890625,0.0,2575.747802734375,0.904423177242279,1.0,0.0,3.0,1.0,0.0
12217020,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.9990000128746032,0.6634265184402466,0.5237369537353516,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388671875,0.8001246452331543,0.2956510484218597,0.2817384004592895,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.8150007724761963,0.3121398091316223,0.2198964655399322,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.7493487000465393,0.2423061579465866,0.231765791773796,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.7160795331001282,0.2088531553745269,0.9507591128349304,285.8368530273437,284.95001220703125,298.20233154296875,288.6136779785156,297.79547119140625,297.5152893066406,285.8250732421875,1.0,0.5090961456298828,0.5854296088218689,0.5854296088218689,1.0,1.0,-2.650651216506958,1.083931803703308,1.5667192935943604,0.487138956785202,0.925515353679657,0.925515353679657,0.0,127.2589874267578,142.0,32251.03515625,0.0,1633.4881591796875,1.0,282.5008544921875,284.6183166503906,291.7574462890625,293.9426574707031,293.1499938964844,293.1499938964844,282.45001220703125,34569.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276026844978333,1.0,0.0,0.0,3.677359342575073,3.6773834228515625,9.023301004162932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.134765625,0.0,1553.0338134765625,1895.4371337890625,0.0,2726.140380859375,0.9103657007217408,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.66377854347229,0.5287898778915405,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990505695343018,0.2971851825714111,0.2833444774150848,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101131439209,0.3127087950706482,0.2204170227050781,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164336204529,0.2432323694229126,0.2327982634305954,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145296335220337,0.2092949151992797,0.9535666704177856,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121303200721741,0.5844380855560303,0.5844380855560303,1.0,1.0,-2.663895845413208,1.08882737159729,1.575068473815918,0.4891012609004974,0.9303454160690308,0.9303454160690308,0.0,129.29832458496094,145.0,32451.2109375,0.0,1661.60791015625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365827798843384,1.0,0.0,0.0,3.700681686401367,3.700706005096436,9.138118457485688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4658203125,0.0,1580.3355712890625,1895.4371337890625,0.0,2809.8056640625,0.9157140851020812,1.0,0.0,3.0,1.0,0.0
12217140,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9990000128746032,0.6636447310447693,0.5340200662612915,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.7977713346481323,0.2985726594924927,0.284813642501831,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.8110144138336182,0.3131283521652221,0.2208345234394073,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.7466870546340942,0.2440120279788971,0.2336910367012024,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.7127000093460083,0.2095611989498138,0.9555577039718628,285.6215209960937,284.95001220703125,298.25689697265625,288.6253356933594,297.7978210449219,297.48211669921875,285.611572265625,1.0,0.5150208473205566,0.5834465622901917,0.5834465622901917,1.0,1.0,-2.675915479660034,1.0931572914123535,1.5827581882476809,0.4907611310482025,0.9333299994468688,0.9333299994468688,0.0,131.3677215576172,145.0,33343.5,0.0,1688.3441162109375,1.0,282.1996765136719,284.3601379394531,291.7427978515625,294.0018310546875,293.1499938964844,293.1499938964844,282.1499938964844,34832.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489338159561157,1.0,0.0,0.0,3.721844434738159,3.721868991851807,9.242930900654756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.08935546875,0.0,1605.669189453125,1895.4371337890625,0.0,2925.28564453125,0.9205330610275269,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630368232727051,0.5395290851593018,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961850166320801,0.2998096346855163,0.2860877215862274,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.808589518070221,0.3133929967880249,0.2210954278707504,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449787855148315,0.2446431964635849,0.2344000041484832,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104936838150024,0.20965276658535,0.9565829038619996,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177512764930725,0.582455039024353,0.582455039024353,1.0,1.0,-2.686466217041016,1.0968115329742432,1.589654564857483,0.4920724332332611,0.9368897080421448,0.9368897080421448,0.0,133.4925994873047,133.0,33553.87109375,0.0,1713.4051513671875,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547036647796631,1.0,0.0,0.0,3.740232467651367,3.7402572631835938,9.33448802697967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.26025390625,0.0,1627.8695068359375,1895.4371337890625,0.0,2979.344482421875,0.9247756600379944,1.0,0.0,3.0,1.0,0.0
12217260,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.9990000128746032,0.6624034643173218,0.5404235124588013,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.7968449592590332,0.3009609878063202,0.2872546017169952,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8083791136741638,0.3135806620121002,0.2212889194488525,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.745180070400238,0.2451838999986648,0.2349893748760223,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.7101723551750183,0.2096334546804428,0.9569023847579956,285.4181823730469,284.95001220703125,298.310302734375,288.6367492675781,297.79620361328125,297.443359375,285.4076538085937,1.0,0.5181697607040405,0.5815148949623108,0.5815148949623108,1.0,1.0,-2.6902852058410645,1.0974537134170532,1.5928316116333008,0.4920579195022583,0.9385558366775512,0.9385558366775512,0.0,133.9224395751953,133.0,34410.390625,0.0,1720.9573974609375,1.0,281.8987121582031,284.10748291015625,291.7290344238281,294.0526123046875,293.1499938964844,293.1499938964844,281.8500061035156,35098.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647261261940002,1.0,0.0,0.0,3.7564382553100586,3.756463050842285,9.415552426617068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.02685546875,0.0,1647.9033203125,1895.4371337890625,0.0,3073.33642578125,0.928482949733734,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621534824371338,0.5385135412216187,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987393736839294,0.3019896447658539,0.28822723031044,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093805313110352,0.3136414587497711,0.2213306725025177,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464228272438049,0.2456057369709015,0.2353945970535278,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108827829360962,0.209488570690155,0.9563175439834596,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174334049224854,0.5805747509002686,0.5805747509002686,1.0,1.0,-2.6890008449554443,1.0958136320114136,1.5931872129440308,0.4907865822315216,0.9406583905220032,0.9406583905220032,0.0,133.26968383789062,121.0,34497.8515625,0.0,1716.08349609375,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687622547149658,1.0,0.0,0.0,3.76974892616272,3.769773960113525,9.482397445026436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.3115234375,0.0,1664.5386962890625,1895.4371337890625,0.0,3111.19970703125,0.93158757686615,1.0,0.0,3.0,1.0,0.0
12217380,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9990000128746032,0.6624854207038879,0.5342472791671753,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.8017966151237488,0.3029642701148987,0.2891480922698974,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.8115121126174927,0.313652902841568,0.2213442772626876,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7486606240272522,0.2459711730480194,0.2357378005981445,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7125595808029175,0.2092917263507843,0.955399751663208,285.2021179199219,284.95001220703125,298.3625183105469,288.6479797363281,297.798828125,297.4132080078125,285.1911315917969,1.0,0.5157130360603333,0.5796346068382263,0.5796346068382263,1.0,1.0,-2.6843128204345703,1.0926421880722046,1.5916707515716553,0.4887249171733856,0.940815269947052,0.940815269947052,0.0,131.75025939941406,121.0,35261.578125,0.0,1702.282470703125,1.0,281.5980224609375,283.8466186523437,291.7232971191406,294.1004333496094,293.1499938964844,293.1499938964844,281.54998779296875,35376.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772561550140381,1.0,0.0,0.0,3.780762672424317,3.780787706375122,9.537885716781602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.78125,0.0,1678.7431640625,1895.4371337890625,0.0,3190.861572265625,0.9341318607330322,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633289456367493,0.528221070766449,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056459426879883,0.3038432002067566,0.2899161875247955,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143597841262817,0.3135611414909363,0.2212342768907547,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515931129455566,0.2462450861930847,0.2359400391578674,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148611545562744,0.2090178430080413,0.9538912773132324,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131431221961975,0.5786944627761841,0.5786944627761841,1.0,1.0,-2.676297903060913,1.0879751443862915,1.5883227586746216,0.485901802778244,0.9414370656013488,0.9414370656013488,0.0,129.5724334716797,124.0,35295.2265625,0.0,1680.7061767578125,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799862861633301,1.0,0.0,0.0,3.788859605789185,3.788884878158569,9.5787822829152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.91259765625,0.0,1689.378662109375,1895.4371337890625,0.0,3216.4521484375,0.9360658526420592,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645347476005554,0.5249625444412231,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080942630767822,0.3047126829624176,0.2907286286354065,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158883452415466,0.3134633004665375,0.2211650907993316,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533367276191711,0.2465049922466278,0.236175462603569,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159779667854309,0.2087417393922805,0.952566146850586,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120555758476257,0.5777543187141418,0.5777543187141418,1.0,1.0,-2.671954393386841,1.0849813222885132,1.586972951889038,0.4837263226509094,0.9402323961257936,0.9402323961257936,0.0,128.39549255371094,124.0,36182.49609375,0.0,1669.0888671875,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875197172164917,1.0,0.0,0.0,3.794717788696289,3.794743061065674,9.60842612585111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.89599609375,0.0,1697.528076171875,1895.4371337890625,0.0,3287.00439453125,0.9374504089355468,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654624342918396,0.5234449505805969,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095576167106628,0.3055211901664734,0.2914715409278869,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164845108985901,0.3132944405078888,0.2210333794355392,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542240023612976,0.2467053085565567,0.2363507449626922,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162776589393616,0.2084175199270248,0.9510416984558104,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113827586174011,0.5772208571434021,0.5772208571434021,1.0,1.0,-2.6692416667938232,1.0831338167190552,1.586107850074768,0.4824433326721191,0.9395411610603333,0.9395411610603333,0.0,127.82673645019533,127.0,36261.125,0.0,1662.6046142578125,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899591565132141,1.0,0.0,0.0,3.7977898120880127,3.797815322875977,9.6239898539352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.9794921875,0.0,1702.1727294921875,1895.4371337890625,0.0,3309.82568359375,0.9382506608963012,1.0,0.0,3.0,1.0,0.0
12217620,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.6661286950111389,0.5228328704833984,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8105813264846802,0.3063201904296875,0.2922511100769043,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8166695833206177,0.3131125569343567,0.2209327667951584,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.7547163367271423,0.2468911409378051,0.2365499436855316,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.7162057757377625,0.2080843597650528,0.9496349692344666,284.787353515625,284.95001220703125,298.46307373046875,288.6698913574219,297.81610107421875,297.3761291503906,284.7773742675781,1.0,0.5110927820205688,0.5766873955726624,0.5766873955726624,1.0,1.0,-2.6678690910339355,1.081915259361267,1.5859538316726685,0.4814918935298919,0.937028706073761,0.937028706073761,0.0,127.58689880371094,127.0,37162.66015625,0.0,1659.5479736328125,1.0,280.9974365234375,283.3534851074219,291.7323913574219,294.2171630859375,293.1499938964844,293.1499938964844,280.95001220703125,35924.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975270390510559,1.0,0.0,0.0,3.798678398132324,3.798703908920288,9.628492989577353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.1083984375,0.0,1704.371826171875,1895.4371337890625,0.0,3380.52197265625,0.9385141730308532,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663945317268372,0.5232455730438232,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110061287879944,0.3070579469203949,0.2929503619670868,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162599205970764,0.3128555417060852,0.2207578122615814,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470179200172424,0.2366786301136016,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156113982200623,0.2076977342367172,0.9479529857635498,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111013650894165,0.5761539340019226,0.5761539340019226,1.0,1.0,-2.6671271324157715,1.080976486206055,1.5861505270004272,0.480687528848648,0.9350374341011048,0.9350374341011048,0.0,127.68733978271484,130.0,37246.3515625,0.0,1658.9442138671875,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900143563747406,1.0,0.0,0.0,3.796771764755249,3.796797275543213,9.618830745239393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.49169921875,0.0,1703.046142578125,1895.4371337890625,0.0,3404.922607421875,0.9381946921348572,1.0,0.0,3.0,1.0,0.0
12217740,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.9990000128746032,0.6663552522659302,0.5242602229118347,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.8111554980278015,0.3077875673770904,0.2936839759349823,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.8155856728553772,0.3125894069671631,0.2206118702888488,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935974121094,0.7543381452560425,0.24713234603405,0.2368294298648834,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5952453613281,0.7147663235664368,0.2072994112968444,0.9463546276092528,284.59051513671875,284.95001220703125,298.5113220214844,288.6806335449219,297.81964111328125,297.3500671386719,284.58074951171875,1.0,0.5113703012466431,0.5756205320358276,0.5756205320358276,1.0,1.0,-2.667311906814575,1.0804510116577148,1.5868608951568604,0.4800894856452942,0.9312387108802797,0.9312387108802797,0.0,128.00733947753906,130.0,38145.984375,0.0,1660.66748046875,1.0,280.697509765625,283.118896484375,291.74395751953125,294.28863525390625,293.1499938964844,293.1499938964844,280.6499938964844,36194.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078192710876464,1.0,0.0,0.0,3.792662382125856,3.7926876544952393,9.598019232726074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.37353515625,0.0,1699.270751953125,1895.4371337890625,0.0,3476.3544921875,0.9373345375061036,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659072041511536,0.5260390043258667,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108446002006531,0.308457463979721,0.2943350076675415,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447207450867,0.3122526407241821,0.2203921377658844,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535925507545471,0.2471899837255478,0.236908420920372,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134992480278015,0.2068469226360321,0.9444581270217896,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118349194526672,0.5750870704650879,0.5750870704650879,1.0,1.0,-2.667782783508301,1.080050706863403,1.587732195854187,0.4795592129230499,0.9279797077178956,0.9279797077178956,0.0,128.57638549804688,133.0,38229.40234375,0.0,1663.9339599609375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105335474014282,1.0,0.0,0.0,3.7856836318969727,3.785709142684937,9.562730838297284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3642578125,0.0,1691.912841796875,1895.4371337890625,0.0,3501.554443359375,0.9358785152435304,1.0,0.0,3.0,1.0,0.0
12217860,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976135253906,0.9990000128746032,0.6651623845100403,0.528195858001709,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.8103752136230469,0.3091217875480652,0.2950201034545898,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004821777344,0.8131498098373413,0.3119114339351654,0.220202699303627,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40216064453125,0.7527006268501282,0.2472381442785263,0.2370094656944275,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4038391113281,0.7120683193206787,0.2063841372728347,0.942634105682373,284.399169921875,284.95001220703125,298.55816650390625,288.6912536621094,297.81903076171875,297.3181457519531,284.3896789550781,1.0,0.5124738812446594,0.5745105147361755,0.5745105147361755,1.0,1.0,-2.6688990592956543,1.079890251159668,1.5890086889266968,0.4791235327720642,0.92293381690979,0.92293381690979,0.0,129.28817749023438,133.0,39122.2109375,0.0,1668.778564453125,1.0,280.3978576660156,282.8910522460937,291.75457763671875,294.35968017578125,293.1499938964844,293.1499938964844,280.3500061035156,36472.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181691408157348,1.0,0.0,0.0,3.776416540145874,3.776441812515259,9.515969736639818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.216796875,0.0,1682.0687255859375,1895.4371337890625,0.0,3572.25244140625,0.9338632225990297,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640156507492065,0.5309225916862488,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095461130142212,0.3097292780876159,0.2956226468086242,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114813566207886,0.3115044236183166,0.2199412137269973,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514835596084595,0.2472327202558517,0.2370392978191375,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102844715118408,0.2058706432580948,0.9405128955841064,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.513236939907074,0.5739339590072632,0.5739339590072632,1.0,1.0,-2.670071840286255,1.079748511314392,1.5903234481811523,0.4786992371082306,0.918446958065033,0.918446958065033,0.0,130.18429565429688,136.0,39204.1484375,0.0,1674.5474853515625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208486676216124,1.0,0.0,0.0,3.764130353927612,3.764155626296997,9.4541519501945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65625,0.0,1668.54296875,1895.4371337890625,0.0,3596.98828125,0.9312236309051514,1.0,0.0,3.0,1.0,0.0
12217980,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128295898437,0.9990000128746032,0.6625781655311584,0.5338612794876099,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156677246094,0.8086443543434143,0.3103357851505279,0.2962610125541687,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156677246094,0.8097379207611084,0.3110988438129425,0.2197121083736419,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.7502073645591736,0.2472222745418548,0.2370927929878235,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2189636230469,0.7083960175514221,0.2053522020578384,0.9384734630584716,284.21435546875,284.95001220703125,298.6035461425781,288.7017517089844,297.8158264160156,297.282958984375,284.2052001953125,1.0,0.5141149759292603,0.5733574032783508,0.5733574032783508,1.0,1.0,-2.671708106994629,1.0798113346099854,1.5918967723846436,0.4783736765384674,0.912205696105957,0.912205696105957,0.0,131.1680450439453,136.0,40089.5703125,0.0,1681.3890380859375,1.0,280.09844970703125,282.6708374023437,291.76397705078125,294.4289855957031,293.1499938964844,293.1499938964844,280.04998779296875,36763.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283244609832764,1.0,0.0,0.0,3.749408721923828,3.749433755874634,9.38034531827725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.4287109375,0.0,1652.47119140625,1895.4371337890625,0.0,3665.773681640625,0.9279925227165222,1.0,0.0,3.0,1.0,0.0
