time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607247591018677,0.5372226238250732,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074581623077393,0.3108907341957092,0.2968197464942932,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076857924461365,0.3106338381767273,0.2194142937660217,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486881613731384,0.2471632212400436,0.2370780110359192,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062242031097412,0.2047903835773468,0.9361588954925536,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150681138038635,0.5727808475494385,0.5727808475494385,1.0,1.0,-2.673261404037476,1.0798335075378418,1.5934280157089231,0.4780305325984955,0.9065474271774292,0.9065474271774292,0.0,132.28878784179688,124.0,40190.71875,0.0,1688.7431640625,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309242963790894,1.0,0.0,0.0,3.731452703475952,3.731477737426758,9.290715752285904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.93798828125,0.0,1632.5975341796875,1895.4371337890625,0.0,3689.610595703125,0.9240955710411072,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588036417961121,0.5361567735671997,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084833025932312,0.3114383816719055,0.2973568439483642,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078435659408569,0.310164600610733,0.2191066890954971,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491133213043213,0.2470922917127609,0.2370286583900451,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.706058919429779,0.2042309790849685,0.9336799383163452,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139174461364746,0.5722042918205261,0.5722042918205261,1.0,1.0,-2.669233560562134,1.0773344039916992,1.5918991565704346,0.4765969216823578,0.8991369009017944,0.8991369009017944,0.0,131.8157958984375,124.0,41105.17578125,0.0,1680.7637939453125,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938301920890808,1.0,0.0,0.0,3.710845947265625,3.710870742797852,9.188383387481736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6904296875,0.0,1610.1072998046875,1895.4371337890625,0.0,3756.9931640625,0.9195594191551208,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572868824005127,0.5324457883834839,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107106685638428,0.3119263350963592,0.2977694571018219,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092100024223328,0.3096267879009247,0.2186975181102752,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506168484687805,0.2469668984413147,0.2368668317794799,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070145010948181,0.2036375254392624,0.930791974067688,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117958784103394,0.571605384349823,0.571605384349823,1.0,1.0,-2.6611194610595703,1.0730000734329224,1.5881195068359375,0.4741294085979461,0.8922007083892822,0.8922007083892822,0.0,130.3587188720703,127.0,41091.65625,0.0,1662.479248046875,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408859014511108,1.0,0.0,0.0,3.68652081489563,3.686545372009277,9.068317012861372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6357421875,0.0,1583.5179443359375,1895.4371337890625,0.0,3780.4970703125,0.914262354373932,1.0,0.0,3.0,1.0,0.0
12218220,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236877441406,0.9990000128746032,0.6571635007858276,0.5308688879013062,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.12060546875,0.8120082020759583,0.3127802312374115,0.2983472049236297,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1205444335937,0.8096728324890137,0.3095135986804962,0.2184273600578308,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.751304566860199,0.2471368610858917,0.2368397563695907,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168518066406,0.7071390748023987,0.2033015191555023,0.9285011291503906,284.1219787597656,284.95001220703125,298.6896667480469,288.7225341796875,297.8192749023437,297.2332763671875,284.1324157714844,1.0,0.5110509991645813,0.5710065364837646,0.5710065364837646,1.0,1.0,-2.6567952632904053,1.0703879594802856,1.5864073038101196,0.4723026156425476,0.8879464268684387,0.8879464268684387,0.0,129.70245361328125,127.0,40047.94140625,0.0,1653.3321533203125,1.0,280.0018615722656,282.59576416015625,291.67352294921875,294.1968688964844,293.1499938964844,293.1499938964844,280.04998779296875,37225.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931570291519165,1.0,0.0,0.0,3.6630215644836426,3.663045883178711,8.953075507633912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.84521484375,0.0,1556.9029541015625,1895.4371337890625,0.0,3695.5263671875,0.9090705513954164,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580842137336731,0.5296275615692139,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135085105895996,0.3140309751033783,0.2993542850017547,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104144334793091,0.3098573088645935,0.218523696064949,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522045969963074,0.2476401031017303,0.237166553735733,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075043320655823,0.2032670229673385,0.9276933670043944,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107312798500061,0.5704076290130615,0.5704076290130615,1.0,1.0,-2.656046152114868,1.06935715675354,1.5866891145706177,0.4713553488254547,0.8834717869758606,0.8834717869758606,0.0,129.28216552734375,130.0,39865.54296875,0.0,1650.366455078125,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246997237205504,1.0,0.0,0.0,3.641383409500122,3.6414074897766113,8.847612775753078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16845703125,0.0,1532.45703125,1895.4371337890625,0.0,3632.46533203125,0.9041865468025208,1.0,0.0,3.0,1.0,0.0
12218340,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367919921875,0.9990000128746032,0.6596360802650452,0.5286892056465149,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.8150597810745239,0.3155227899551391,0.300605297088623,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335266113281,0.8112486004829407,0.3104690909385681,0.2188234180212021,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316955566406,0.7531862854957581,0.2483522593975067,0.2377051562070846,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.7079835534095764,0.2034314721822738,0.9278387427330016,284.33502197265625,284.95001220703125,298.7303161621094,288.7328491210937,297.8389892578125,297.2400207519531,284.3460693359375,1.0,0.5108156204223633,0.5698087811470032,0.5698087811470032,1.0,1.0,-2.657599687576294,1.0693490505218506,1.5882506370544434,0.4709299206733703,0.8808475732803345,0.8808475732803345,0.0,129.0386199951172,130.0,38960.5859375,0.0,1651.4852294921875,1.0,280.2983093261719,282.8492736816406,291.6353454589844,294.05194091796875,293.1499938964844,293.1499938964844,280.3500061035156,37087.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129087328910828,1.0,0.0,0.0,3.62111759185791,3.6211416721344,8.749406106289825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.0908203125,0.0,1509.3460693359375,1895.4371337890625,0.0,3523.578125,0.899644136428833,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617422103881836,0.5278933048248291,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167676329612732,0.3172378838062286,0.3021346926689148,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833967208862,0.3113249540328979,0.2193521112203598,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543506026268005,0.2492608278989792,0.2384828329086303,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086788415908813,0.203784555196762,0.9290424585342408,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112791061401367,0.5692098736763,0.5692098736763,1.0,1.0,-2.6614935398101807,1.0703803300857544,1.5911132097244265,0.4710261225700378,0.8778597116470337,0.8778597116470337,0.0,128.922119140625,133.0,38864.046875,0.0,1656.5257568359375,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064443707466124,1.0,0.0,0.0,3.603473424911499,3.603497266769409,8.664349024911644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39501953125,0.0,1489.3553466796875,1895.4371337890625,0.0,3463.577392578125,0.8956092000007629,1.0,0.0,3.0,1.0,0.0
12218460,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.9990000128746032,0.6640998125076294,0.5275696516036987,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5504150390625,0.8183200359344482,0.3190678358078003,0.3037696182727813,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502624511719,0.8131707906723022,0.3122957944869995,0.2199592441320419,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.7554013729095459,0.2502731084823608,0.2393607795238495,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463256835937,0.7092815637588501,0.2042417079210281,0.9307458996772766,284.5517578125,284.95001220703125,298.7685241699219,288.742431640625,297.86505126953125,297.2586364746094,284.5628662109375,1.0,0.5120629668235779,0.5686892867088318,0.5686892867088318,1.0,1.0,-2.666897773742676,1.0721666812896729,1.594731092453003,0.4715518355369568,0.876679003238678,0.876679003238678,0.0,129.00721740722656,133.0,38000.7265625,0.0,1664.6610107421875,1.0,280.5972595214844,283.1078186035156,291.6492614746094,293.9955139160156,293.1499938964844,293.1499938964844,280.6499938964844,36852.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961314558982849,1.0,0.0,0.0,3.587890625,3.587913990020752,8.589574918005383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.82177734375,0.0,1471.4298095703125,1895.4371337890625,0.0,3367.497802734375,0.8920796513557434,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667417883872986,0.5274731516838074,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199018239974976,0.3210381865501404,0.3055857419967651,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084909439087,0.3134120106697082,0.2207085192203521,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565072178840637,0.2514088749885559,0.2403947710990905,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099541425704956,0.2048151046037674,0.9331358075141908,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131442546844482,0.5681686997413635,0.5681686997413635,1.0,1.0,-2.673976421356201,1.0747002363204956,1.599276065826416,0.4724542796611786,0.8751459717750549,0.8751459717750549,0.0,129.22267150878906,136.0,37935.56640625,0.0,1675.8319091796875,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821147918701,1.0,0.0,0.0,3.57550311088562,3.575526475906372,8.530365107617399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84228515625,0.0,1457.16552734375,1895.4371337890625,0.0,3324.0654296875,0.8891907930374146,1.0,0.0,3.0,1.0,0.0
12218580,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9990000128746032,0.6694313287734985,0.5278637409210205,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8212680220603943,0.3230674862861633,0.3074426651000976,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.8148258924484253,0.3145788013935089,0.2214803546667099,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7574282884597778,0.2525972127914428,0.2414712011814117,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.7104543447494507,0.2054412364959716,0.9357484579086304,284.7676086425781,284.95001220703125,298.8001403808594,288.74725341796875,297.8921203613281,297.2831420898437,284.7785949707031,1.0,0.5144696831703186,0.5676481127738953,0.5676481127738953,1.0,1.0,-2.682035684585572,1.0776643753051758,1.6043713092803955,0.4735781550407409,0.8753904700279236,0.8753904700279236,0.0,129.6260986328125,136.0,37114.76171875,0.0,1689.3349609375,1.0,280.89654541015625,283.3635559082031,291.6694030761719,293.9608764648437,293.1499938964844,293.1499938964844,280.95001220703125,36558.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828544616699219,1.0,0.0,0.0,3.565596342086792,3.565619707107544,8.483159490424441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.63525390625,0.0,1445.3616943359375,1895.4371337890625,0.0,3243.3251953125,0.8869049549102783,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721667051315308,0.5284399390220642,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226468563079834,0.3252002298831939,0.309436559677124,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694603919983,0.3158493340015411,0.2223568558692932,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583779692649841,0.253873735666275,0.2426622211933136,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109984159469604,0.2061608284711837,0.9388781189918518,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160242319107056,0.567127525806427,0.567127525806427,1.0,1.0,-2.6913673877716064,1.0811893939971924,1.6101778745651243,0.4749787747859955,0.8752862811088562,0.8752862811088562,0.0,130.13352966308594,139.0,37083.078125,0.0,1705.2430419921875,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795910477638245,1.0,0.0,0.0,3.5591821670532227,3.5592052936553955,8.452666406810749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.4649658203125,1895.4371337890625,0.0,3212.748046875,0.8853311538696289,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747898459434509,0.5294246673583984,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.823826014995575,0.3273681104183197,0.3114418387413025,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161057233810425,0.3171440064907074,0.2232319563627243,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591471672058105,0.2551790475845337,0.2438671439886093,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113886475563049,0.2069201022386551,0.9421524405479432,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177639722824097,0.5666069388389587,0.5666069388389587,1.0,1.0,-2.701392889022827,1.0850162506103516,1.6163767576217651,0.4765341877937317,0.8769426345825195,0.8769426345825195,0.0,130.79542541503906,139.0,36293.65234375,0.0,1722.97900390625,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720106482505798,1.0,0.0,0.0,3.5554540157318115,3.5554771423339844,8.434967639914248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64306640625,0.0,1432.2108154296875,1895.4371337890625,0.0,3141.670654296875,0.884409487247467,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774276494979858,0.5305209159851074,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250378370285034,0.3296239674091339,0.3135649263858795,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.81668621301651,0.3185257315635681,0.2241959571838379,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599576115608215,0.2565563917160034,0.2451668977737426,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118367552757263,0.207754299044609,0.9458677172660828,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196811556816101,0.5658197402954102,0.5658197402954102,1.0,1.0,-2.712445020675659,1.0889849662780762,1.6234601736068726,0.4780017137527466,0.8782511949539185,0.8782511949539185,0.0,131.5307159423828,142.0,36295.44140625,0.0,1742.6923828125,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695489764213562,1.0,0.0,0.0,3.555321216583252,3.555344343185425,8.43433781483327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9248046875,0.0,1430.94287109375,1895.4371337890625,0.0,3118.57958984375,0.8842281699180603,1.0,0.0,3.0,1.0,0.0
12218820,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9990000128746032,0.6799877285957336,0.5319552421569824,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8260772228240967,0.3319139182567596,0.3156889081001282,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.8170874714851379,0.3199319839477539,0.2251509577035904,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.7606076002120972,0.2579588890075683,0.2464690506458282,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.7121465802192688,0.2086188495159149,0.949654459953308,285.2001953125,284.95001220703125,298.8431701660156,288.74200439453125,297.9391174316406,297.3338623046875,285.2112731933594,1.0,0.5217380523681641,0.5650324821472168,0.5650324821472168,1.0,1.0,-2.723982810974121,1.0931360721588137,1.6308468580245972,0.4795494377613067,0.881419837474823,0.881419837474823,0.0,132.39254760742188,142.0,35667.328125,0.0,1763.8604736328125,1.0,281.4961242675781,283.8707580566406,291.6835632324219,293.88543701171875,293.1499938964844,293.1499938964844,281.54998779296875,35893.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626437187194824,1.0,0.0,0.0,3.558019161224365,3.558042049407959,8.447142931800045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.099609375,0.0,1432.443603515625,1895.4371337890625,0.0,3053.802001953125,0.8847327828407288,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826089024543762,0.5334083437919617,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271974921226501,0.3342967629432678,0.3179354071617126,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175835013389587,0.3214324116706848,0.2261997610330581,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613425850868225,0.2594356536865234,0.2478673160076141,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125501036643982,0.2095558196306228,0.9538618326187134,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239353775978088,0.5642452836036682,0.5642452836036682,1.0,1.0,-2.736424207687378,1.0976767539978027,1.6387474536895752,0.4812826812267303,0.8842151761054993,0.8842151761054993,0.0,133.29563903808594,145.0,35733.01171875,0.0,1786.741455078125,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611037731170654,1.0,0.0,0.0,3.564389228820801,3.5644123554229736,8.477417168251122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97412109375,0.0,1438.046142578125,1895.4371337890625,0.0,3039.357421875,0.885997474193573,1.0,0.0,3.0,1.0,0.0
12218940,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.9990000128746032,0.6851677298545837,0.535138726234436,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.8281715512275696,0.3367045223712921,0.3201777935028076,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.8179277181625366,0.3229461908340454,0.2272363156080246,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.761940062046051,0.2609292566776275,0.2492627799510955,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.712834894657135,0.2105132639408111,0.958103597164154,285.4190673828125,284.95001220703125,298.8556213378906,288.732666015625,297.9580383300781,297.3578491210937,285.42987060546875,1.0,0.5262399315834045,0.5634580254554749,0.5634580254554749,1.0,1.0,-2.749217748641968,1.1023602485656738,1.6468573808670044,0.4830866754055023,0.8888301849365234,0.8888301849365234,0.0,134.30294799804688,145.0,35118.7109375,0.0,1810.8304443359373,1.0,281.79644775390625,284.12451171875,291.6827392578125,293.8516845703125,293.1499938964844,293.1499938964844,281.8500061035156,35550.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550530076026917,1.0,0.0,0.0,3.573486804962158,3.573509931564331,8.520746632711962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.55712890625,0.0,1446.4078369140625,1895.4371337890625,0.0,2982.619140625,0.8879311084747314,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877925395965576,0.536846399307251,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292381167411804,0.3391944468021393,0.3225332498550415,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.818372905254364,0.3245334923267364,0.228355199098587,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626322507858276,0.2624875605106354,0.2507456243038177,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132193446159363,0.211533784866333,0.9627211093902588,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286557078361511,0.5626707673072815,0.5626707673072815,1.0,1.0,-2.762775182723999,1.1073697805404663,1.6554054021835327,0.4850435853004455,0.893049418926239,0.893049418926239,0.0,135.33453369140625,148.0,35202.17578125,0.0,1836.406005859375,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854237973690033,1.0,0.0,0.0,3.586038112640381,3.586061477661133,8.580707913097285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4853515625,0.0,1458.7454833984375,1895.4371337890625,0.0,2974.9794921875,0.8905854821205139,1.0,0.0,3.0,1.0,0.0
12219060,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.9990000128746032,0.6903678178787231,0.5387957692146301,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8301687836647034,0.3417024612426758,0.3248751759529114,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.8186708092689514,0.3261227011680603,0.2294494956731796,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7631950974464417,0.2640562951564789,0.2522172331809997,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.7134923338890076,0.2125678211450576,0.9673335552215576,285.6343994140625,284.95001220703125,298.8627014160156,288.7193603515625,297.973876953125,297.3804626464844,285.6448669433594,1.0,0.531152606010437,0.5617389678955078,0.5617389678955078,1.0,1.0,-2.7765583992004395,1.112290382385254,1.664267897605896,0.4868674278259277,0.8990864157676697,0.8990864157676697,0.0,136.45594787597656,148.0,34594.2734375,0.0,1862.979736328125,1.0,282.0971374511719,284.3729248046875,291.6752319335937,293.8137512207031,293.1499938964844,293.1499938964844,282.1499938964844,35227.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486716747283936,1.0,0.0,0.0,3.6010992527008057,3.6011228561401367,8.652936003272771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.57373046875,0.0,1473.7388916015625,1895.4371337890625,0.0,2922.8310546875,0.8938628435134888,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930182576179504,0.5406845211982727,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312051296234131,0.3442871868610382,0.3273250162601471,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190815448760986,0.3277815878391266,0.2306213080883026,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638642191886902,0.2656844556331634,0.2537710070610046,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138726711273193,0.2136585712432861,0.9722920060157776,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.533738374710083,0.5608071088790894,0.5608071088790894,1.0,1.0,-2.791006088256836,1.1174763441085815,1.6735297441482544,0.4888051450252533,0.9047025442123412,0.9047025442123412,0.0,137.58685302734375,151.0,34690.90234375,0.0,1890.8741455078125,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482465147972107,1.0,0.0,0.0,3.619283199310303,3.619306564331055,8.740543080421048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0771484375,0.0,1492.5062255859375,1895.4371337890625,0.0,2918.85009765625,0.8977950811386108,1.0,0.0,3.0,1.0,0.0
12219180,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.9990000128746032,0.6946567893028259,0.5430411696434021,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.8319064974784851,0.3464925289154053,0.3296443223953247,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.8191347718238831,0.3290036022663116,0.2316744029521942,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.7642067670822144,0.2670086324214935,0.2552214860916137,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.7139568328857422,0.2145001739263534,0.9768792390823364,285.5713806152344,284.95001220703125,298.86492919921875,288.7024841308594,297.9820556640625,297.3938293457031,285.5628356933594,1.0,0.5363652110099792,0.5598752498626709,0.5598752498626709,1.0,1.0,-2.805150032043457,1.122504949569702,1.6826450824737549,0.4906945824623108,0.9076852202415466,0.9076852202415466,0.0,138.86398315429688,151.0,35631.1796875,0.0,1919.241455078125,1.0,281.8990783691406,284.259521484375,291.7803039550781,294.1271057128906,293.1499938964844,293.1499938964844,281.8500061035156,35115.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608956933021545,1.0,0.0,0.0,3.636229038238525,3.636252641677856,8.822582913126098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.32470703125,0.0,1511.3046875,1895.4371337890625,0.0,3037.40576171875,0.9015483260154724,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951968669891357,0.546493649482727,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317405581474304,0.3482733368873596,0.3315274715423584,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.818263828754425,0.3297480642795563,0.2323605269193649,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857032775879,0.2679735422134399,0.2563169598579407,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132235765457153,0.215021401643753,0.980039119720459,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.538937509059906,0.5589434504508972,0.5589434504508972,1.0,1.0,-2.817504644393921,1.1267246007919312,1.6907800436019895,0.4921880960464477,0.9110126495361328,0.9110126495361328,0.0,140.43626403808594,154.0,35862.66015625,0.0,1946.4229736328125,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870578944683075,1.0,0.0,0.0,3.65130352973938,3.65132737159729,8.895884775483864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4423828125,0.0,1528.3450927734375,1895.4371337890625,0.0,3128.2412109375,0.904981255531311,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949332356452942,0.5505427122116089,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311012387275696,0.3497845828533172,0.3331590890884399,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168886303901672,0.3301969468593597,0.2328391075134277,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626779079437256,0.2686975598335266,0.2571893036365509,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119918465614319,0.2153124511241912,0.9822008609771729,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414341688156128,0.5580115914344788,0.5580115914344788,1.0,1.0,-2.828556537628174,1.130354642868042,1.6982017755508425,0.4933761060237884,0.9125014543533324,0.9125014543533324,0.0,142.16357421875,154.0,36787.55859375,0.0,1972.468017578125,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848599195480347,1.0,0.0,0.0,3.664978265762329,3.6650023460388175,8.962643391896563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.8486328125,0.0,1544.320556640625,1895.4371337890625,0.0,3262.107177734375,0.9080721139907836,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939035058021545,0.555229127407074,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299416303634644,0.3510461151599884,0.3344891667366028,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149507641792297,0.3303771913051605,0.2330739945173263,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611386179924011,0.2691926658153534,0.2577976286411285,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.710188627243042,0.2153772860765457,0.9831839203834534,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438149571418762,0.5569997429847717,0.5569997429847717,1.0,1.0,-2.837985038757324,1.1331533193588257,1.704831600189209,0.494096040725708,0.9144828915596008,0.9144828915596008,0.0,144.05148315429688,157.0,36976.74609375,0.0,1996.83935546875,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930301666259766,1.0,0.0,0.0,3.676356792449951,3.67638087272644,9.018381774694716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6396484375,0.0,1557.7496337890625,1895.4371337890625,0.0,3338.53369140625,0.9107112288475036,1.0,0.0,3.0,1.0,0.0
12219420,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9990000128746032,0.692316472530365,0.5600669980049133,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8286424875259399,0.3521695733070373,0.3357064723968506,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.812847912311554,0.3304082751274109,0.233221173286438,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.759443998336792,0.2695532143115997,0.258289098739624,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.7081475853919983,0.2153017073869705,0.9835557341575624,285.1842041015625,284.95001220703125,298.8567810058594,288.6595153808594,297.94256591796875,297.3367004394531,285.1750183105469,1.0,0.5460898280143738,0.5559878349304199,0.5559878349304199,1.0,1.0,-2.846479177474976,1.1355195045471191,1.7109596729278564,0.494584321975708,0.9146325588226318,0.9146325588226318,0.0,145.96864318847656,157.0,37866.88671875,0.0,2019.9732666015625,1.0,281.3004455566406,283.77490234375,291.7686767578125,294.308837890625,293.1499938964844,293.1499938964844,281.25,35467.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047574400901794,1.0,0.0,0.0,3.685929536819458,3.6859536170959473,9.065407198249886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.390625,0.0,1569.48876953125,1895.4371337890625,0.0,3447.88916015625,0.9129048585891724,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901054382324219,0.565210223197937,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270690441131592,0.35313680768013,0.3367223143577575,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104123473167419,0.3302648663520813,0.2332032471895218,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574706077575684,0.2697653472423553,0.2585995197296142,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057631015777588,0.2150783240795135,0.9831030368804932,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482367873191833,0.5549759864807129,0.5549759864807129,1.0,1.0,-2.8536911010742188,1.137306809425354,1.7163842916488647,0.4947815239429474,0.9153123497962952,0.9153123497962952,0.0,147.95497131347656,145.0,38039.38671875,0.0,2041.4599609375,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104710221290588,1.0,0.0,0.0,3.6929235458374015,3.692947864532471,9.099842941395764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99462890625,0.0,1578.2164306640625,1895.4371337890625,0.0,3500.974609375,0.9145759344100952,1.0,0.0,3.0,1.0,0.0
12219540,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.6876294016838074,0.5657816529273987,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8275077939033508,0.354030430316925,0.3376387655735016,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8100371360778809,0.3300462961196899,0.233110249042511,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7574084401130676,0.2698985934257507,0.2587959170341491,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7052541375160217,0.2147867530584335,0.9820823073387146,284.99298095703125,284.95001220703125,298.8474426269531,288.6341552734375,297.9147644042969,297.2988586425781,284.98388671875,1.0,0.5481274724006653,0.5539640784263611,0.5539640784263611,1.0,1.0,-2.8543946743011475,1.136198878288269,1.718195915222168,0.4937277734279632,0.9142364859580994,0.9142364859580994,0.0,148.18284606933594,145.0,39001.80859375,0.0,2043.7215576171875,1.0,281.00006103515625,283.5393371582031,291.7239074707031,294.3310852050781,293.1499938964844,293.1499938964844,280.95001220703125,35706.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202625155448914,1.0,0.0,0.0,3.6979784965515137,3.698002815246582,9.124772759605548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.35888671875,0.0,1584.9788818359375,1895.4371337890625,0.0,3591.5810546875,0.9157655835151672,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854022145271301,0.5635978579521179,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290570974349976,0.3548155725002289,0.3383673131465912,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107923865318298,0.3297128975391388,0.2328708320856094,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583897709846497,0.2699286937713623,0.2588191330432892,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057745456695557,0.2144031524658203,0.9803436398506165,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469228029251099,0.552952229976654,0.552952229976654,1.0,1.0,-2.850303888320923,1.1329936981201172,1.717310070991516,0.4915267527103424,0.9135946035385132,0.9135946035385132,0.0,147.30252075195312,133.0,39082.515625,0.0,2032.717529296875,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247747659683228,1.0,0.0,0.0,3.700287342071533,3.7003116607666016,9.13616986508714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0185546875,0.0,1588.49072265625,1895.4371337890625,0.0,3633.15625,0.9163918495178224,1.0,0.0,3.0,1.0,0.0
12219660,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.9990000128746032,0.683766782283783,0.5591480135917664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8316310048103333,0.3555547297000885,0.3390604853630066,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8125889897346497,0.3293373882770538,0.232609137892723,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7603423595428467,0.2699124813079834,0.2587938904762268,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7072356939315796,0.2139708548784256,0.9783421754837036,284.79150390625,284.95001220703125,298.8352355957031,288.6067199707031,297.8932189941406,297.2738342285156,284.7818298339844,1.0,0.5447909235954285,0.5521284937858582,0.5521284937858582,1.0,1.0,-2.8430445194244385,1.1286412477493286,1.71440327167511,0.4888683259487152,0.9111030101776124,0.9111030101776124,0.0,145.5532989501953,133.0,39933.8046875,0.0,2012.3533935546875,1.0,280.6999206542969,283.2982788085937,291.6844177246094,294.3515625,293.1499938964844,293.1499938964844,280.6499938964844,35971.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335031509399414,1.0,0.0,0.0,3.700328350067138,3.700352668762207,9.136372227658284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.82470703125,0.0,1589.6689453125,1895.4371337890625,0.0,3713.208984375,0.9164668321609496,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826896667480469,0.5530588626861572,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348871469497681,0.3561980426311493,0.3396000564098358,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150256276130676,0.3288630247116089,0.2322297245264053,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762941837310791,0.2698100805282593,0.2586347162723541,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092922925949097,0.2134570479393005,0.9757567048072816,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418602824211121,0.551304817199707,0.551304817199707,1.0,1.0,-2.832625389099121,1.1229201555252075,1.709705114364624,0.4855396151542663,0.9090249538421632,0.9090249538421632,0.0,143.16021728515625,136.0,39913.62890625,0.0,1983.858642578125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370146989822388,1.0,0.0,0.0,3.6973371505737305,3.697361707687378,9.121608286477568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6474609375,0.0,1587.2476806640625,1895.4371337890625,0.0,3745.265380859375,0.9159162640571594,1.0,0.0,3.0,1.0,0.0
12219780,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809326171875,0.9990000128746032,0.6820161938667297,0.549836277961731,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.8368661403656006,0.3568197786808014,0.3401870429515838,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.583740234375,0.8161636590957642,0.3283714056015014,0.2318902760744094,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.7643028497695923,0.2696875035762787,0.2585127651691437,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.7101101875305176,0.2129275798797607,0.9733204245567322,284.5823974609375,284.95001220703125,298.8207092285156,288.5775756835937,297.8749694824219,297.255859375,284.57281494140625,1.0,0.540435254573822,0.5504810810089111,0.5504810810089111,1.0,1.0,-2.825962781906128,1.1188712120056152,1.7070915699005127,0.4828312695026397,0.9051145315170288,0.9051145315170288,0.0,141.8517303466797,136.0,40722.11328125,0.0,1966.819091796875,1.0,280.40008544921875,283.0551147460937,291.6448669433594,294.3617553710937,293.1499938964844,293.1499938964844,280.3500061035156,36265.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447129964828492,1.0,0.0,0.0,3.691815137863159,3.691839694976807,9.094381994145806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.9873046875,0.0,1582.200927734375,1895.4371337890625,0.0,3815.2099609375,0.9147554636001588,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810448169708252,0.5484223961830139,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379278182983398,0.3573691248893738,0.3406873345375061,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163749575614929,0.3278037309646606,0.2314826399087906,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.764771580696106,0.2695000171661377,0.25832399725914,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100673317909241,0.2123418599367141,0.970646858215332,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394368767738342,0.54965740442276,0.54965740442276,1.0,1.0,-2.820932388305664,1.115520477294922,1.7054119110107422,0.4805759787559509,0.9017059803009032,0.9017059803009032,0.0,141.20333862304688,139.0,40727.10546875,0.0,1955.6322021484373,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474388360977172,1.0,0.0,0.0,3.6830902099609375,3.683114767074585,9.05144702301186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58740234375,0.0,1573.356689453125,1895.4371337890625,0.0,3839.85986328125,0.912931501865387,1.0,0.0,3.0,1.0,0.0
