time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797696352005005,0.5479502081871033,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385707139968872,0.3579064309597015,0.3412264883518219,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161785006523132,0.3272284269332886,0.2311080992221832,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648296356201172,0.2692979872226715,0.2581605017185211,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096274495124817,0.2117428332567215,0.968065857887268,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388302803039551,0.5488336682319641,0.5488336682319641,1.0,1.0,-2.8172621726989746,1.1127618551254272,1.7045001983642578,0.4786126911640167,0.8965271711349487,0.8965271711349487,0.0,140.91262817382812,139.0,41545.79296875,0.0,1948.3702392578125,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546104073524476,1.0,0.0,0.0,3.6717398166656494,3.6717641353607178,8.9957438831334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.30810546875,0.0,1561.8309326171875,1895.4371337890625,0.0,3904.39990234375,0.9104730486869812,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780068278312683,0.5485209226608276,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386436700820923,0.3583801090717315,0.3416765034198761,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154095411300659,0.3265872895717621,0.2306644767522812,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643334865570068,0.2690385282039642,0.2579255104064941,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086430788040161,0.211089551448822,0.9652054309844972,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385261178016663,0.5483184456825256,0.5483184456825256,1.0,1.0,-2.8142340183258057,1.110686421394348,1.7035475969314575,0.4771990180015564,0.8918641805648804,0.8918641805648804,0.0,140.9853973388672,142.0,41558.5859375,0.0,1943.8905029296875,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571000933647156,1.0,0.0,0.0,3.656986951828003,3.6570112705230713,8.923601058086206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61767578125,0.0,1546.385986328125,1895.4371337890625,0.0,3926.694091796875,0.9073126316070556,1.0,0.0,3.0,1.0,0.0
12220020,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.9990000128746032,0.6768563985824585,0.5494394898414612,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45953369140625,0.838670015335083,0.3592486679553985,0.3422828614711761,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.814616322517395,0.3263763189315796,0.2303476780653,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.7637903690338135,0.2690789103507995,0.2578049600124359,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557189941406,0.7075963020324707,0.2106740474700927,0.9627524614334106,284.46026611328125,284.95001220703125,298.7865905761719,288.51568603515625,297.84039306640625,297.2248840332031,284.4691162109375,1.0,0.5385047197341919,0.5478031635284424,0.5478031635284424,1.0,1.0,-2.812588691711426,1.1092464923858645,1.7033421993255615,0.4760785698890686,0.8898048996925354,0.8898048996925354,0.0,141.22117614746094,142.0,40600.6875,0.0,1942.4046630859373,1.0,280.3013610839844,282.9464416503906,291.4697265625,294.0306396484375,293.1499938964844,293.1499938964844,280.3500061035156,36703.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482605457305908,1.0,0.0,0.0,3.643308162689209,3.643332242965698,8.856968634063378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7685546875,0.0,1530.9923095703125,1895.4371337890625,0.0,3847.2783203125,0.9043046832084656,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764717698097229,0.549984335899353,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392205834388733,0.360533595085144,0.3433382511138916,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144092559814453,0.3266213834285736,0.2303930521011352,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637651562690735,0.2694560587406158,0.2580349743366241,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070724368095398,0.2105520963668823,0.9616763591766356,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388011932373047,0.5472878813743591,0.5472878813743591,1.0,1.0,-2.813544750213623,1.1089421510696411,1.704602599143982,0.47550830245018,0.887426495552063,0.887426495552063,0.0,141.431396484375,130.0,40441.2890625,0.0,1944.944091796875,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421963691711426,1.0,0.0,0.0,3.63147234916687,3.63149619102478,8.799515853752382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.029296875,0.0,1517.580078125,1895.4371337890625,0.0,3792.39697265625,0.9016059041023254,1.0,0.0,3.0,1.0,0.0
12220140,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531677246094,0.9990000128746032,0.6768774390220642,0.5460230112075806,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.8420922756195068,0.3620546758174896,0.344576746225357,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8165110349655151,0.3271219730377197,0.2305909991264343,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.7659737467765808,0.2700309455394745,0.2584097683429718,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7087481021881104,0.2106171250343322,0.961218237876892,284.6517944335937,284.95001220703125,298.7680358886719,288.483642578125,297.83380126953125,297.2274169921875,284.66070556640625,1.0,0.5372202396392822,0.5467725992202759,0.5467725992202759,1.0,1.0,-2.810422897338867,1.1068284511566162,1.7035945653915403,0.4742518365383148,0.8868016600608826,0.8868016600608826,0.0,140.0364990234375,130.0,39446.125,0.0,1933.280029296875,1.0,280.5981750488281,283.18292236328125,291.3946533203125,293.8500671386719,293.1499938964844,293.1499938964844,280.6499938964844,36564.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313878417015076,1.0,0.0,0.0,3.621029853820801,3.621053695678711,8.748981485950935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.998046875,0.0,1505.3670654296875,1895.4371337890625,0.0,3693.85546875,0.899249255657196,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786119937896729,0.5389818549156189,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467257022857666,0.3637904822826385,0.3460533320903778,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202922940254211,0.3278510570526123,0.2309796810150146,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726058006287,0.2707926630973816,0.2589758038520813,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.71200031042099,0.2108753025531768,0.9616095423698424,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349212288856506,0.5462573170661926,0.5462573170661926,1.0,1.0,-2.8053557872772217,1.103878617286682,1.7014771699905396,0.4724777936935425,0.8856454491615295,0.8856454491615295,0.0,137.58676147460938,133.0,39222.93359375,0.0,1913.521240234375,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255706071853638,1.0,0.0,0.0,3.612891912460327,3.612915754318237,8.709700978215551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42919921875,0.0,1495.838134765625,1895.4371337890625,0.0,3640.475830078125,0.897339940071106,1.0,0.0,3.0,1.0,0.0
12220260,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9990000128746032,0.6812230348587036,0.5345568656921387,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8502263426780701,0.3656458854675293,0.3476525545120239,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.82294100522995,0.3286963403224945,0.2314596027135849,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7727038264274597,0.2716647982597351,0.259664386510849,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7142210602760315,0.2112643122673034,0.9626981616020204,284.835205078125,284.95001220703125,298.7491455078125,288.4513854980469,297.8334655761719,297.2406616210937,284.84423828125,1.0,0.5341699123382568,0.5456457138061523,0.5456457138061523,1.0,1.0,-2.8046584129333496,1.102731704711914,1.701926827430725,0.4713300168514251,0.8861917853355408,0.8861917853355408,0.0,136.14511108398438,133.0,38240.51171875,0.0,1905.538330078125,1.0,280.89764404296875,283.41290283203125,291.36187744140625,293.7353515625,293.1499938964844,293.1499938964844,280.95001220703125,36357.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154697060585022,1.0,0.0,0.0,3.606502294540405,3.606525897979736,8.678920266902423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.61474609375,0.0,1487.953857421875,1895.4371337890625,0.0,3547.292724609375,0.8958666324615479,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842249631881714,0.5312988758087158,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533374667167664,0.3676455318927765,0.3494576811790466,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252089619636536,0.3296830654144287,0.2320923507213592,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750946044922,0.272662878036499,0.2605298161506653,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161162495613098,0.2117859870195388,0.9646392464637756,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339387655258179,0.5450341105461121,0.5450341105461121,1.0,1.0,-2.8070414066314697,1.1029025316238403,1.7041387557983398,0.4709264934062958,0.8862937092781067,0.8862937092781067,0.0,135.2011260986328,136.0,38090.26953125,0.0,1904.78857421875,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105291962623596,1.0,0.0,0.0,3.602860927581787,3.602884531021118,8.661403398946277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.0009765625,0.0,1483.1932373046875,1895.4371337890625,0.0,3501.514404296875,0.8949421644210815,1.0,0.0,3.0,1.0,0.0
12220380,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6873223185539246,0.5290451645851135,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8559877872467041,0.3697083592414856,0.3513053059577942,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8270247578620911,0.3307210803031921,0.2327485978603363,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7772157788276672,0.2737166583538055,0.2614426612854004,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7176316976547241,0.2123661935329437,0.9668786525726318,285.02508544921875,284.95001220703125,298.7304382324219,288.4192810058594,297.8387145996094,297.2626647949219,285.0347595214844,1.0,0.5341618657112122,0.544422447681427,0.544422447681427,1.0,1.0,-2.811127185821533,1.103809833526611,1.707317352294922,0.470892995595932,0.8881456255912781,0.8881456255912781,0.0,134.6417236328125,136.0,37217.33984375,0.0,1908.5692138671875,1.0,281.1973876953125,283.6475830078125,291.3373413085937,293.6424255371094,293.1499938964844,293.1499938964844,281.25,36104.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013148546218872,1.0,0.0,0.0,3.60133957862854,3.601362943649292,8.654089924675645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.5859375,0.0,1480.474609375,1895.4371337890625,0.0,3415.837890625,0.894538938999176,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905731558799744,0.5274032354354858,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.858460009098053,0.3718898892402649,0.3533129394054413,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286747336387634,0.3318732380867004,0.2335201054811477,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.77909255027771,0.2748692035675049,0.2624859511852264,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190008163452148,0.2130311280488968,0.9696602821350098,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347899198532104,0.5438108444213867,0.5438108444213867,1.0,1.0,-2.8170876502990723,1.1055281162261963,1.7115596532821655,0.4712549149990082,0.8895999193191528,0.8895999193191528,0.0,134.34616088867188,139.0,37167.11328125,0.0,1916.5970458984373,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974311947822571,1.0,0.0,0.0,3.6028881072998047,3.6029114723205566,8.661534138809657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8046875,0.0,1481.22021484375,1895.4371337890625,0.0,3379.62744140625,0.8947588801383972,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937918663024902,0.526559054851532,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605319857597351,0.374121218919754,0.3553408682346344,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299451470375061,0.3330648243427276,0.2342988401651382,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.780596911907196,0.2760624885559082,0.2635535001754761,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200441360473633,0.2137259691953659,0.9725543856620787,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357472896575928,0.5431992411613464,0.5431992411613464,1.0,1.0,-2.824205160140991,1.107742428779602,1.7164626121520996,0.4718647301197052,0.892866849899292,0.892866849899292,0.0,134.34487915039062,139.0,36444.7734375,0.0,1927.9117431640625,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893401622772217,1.0,0.0,0.0,3.6068034172058105,3.6068270206451416,8.680369774083374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72607421875,0.0,1484.2994384765625,1895.4371337890625,0.0,3304.036376953125,0.8955580592155457,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969831585884094,0.5261171460151672,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625072240829468,0.3764533996582031,0.3575142920017242,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311343789100647,0.3343542218208313,0.2351831197738647,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820143103599548,0.2773378491401672,0.2647359073162079,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210111021995544,0.2144950926303863,0.9758896827697754,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.537004292011261,0.5424594879150391,0.5424594879150391,1.0,1.0,-2.8327763080596924,1.1104068756103516,1.7223693132400513,0.4726003408432007,0.8956724405288696,0.8956724405288696,0.0,134.5241241455078,142.0,36436.60546875,0.0,1942.4757080078125,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866791129112244,1.0,0.0,0.0,3.613842248916626,3.613865852355957,8.714283694644109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.576171875,0.0,1490.9853515625,1895.4371337890625,0.0,3279.1376953125,0.8969995975494385,1.0,0.0,3.0,1.0,0.0
12220620,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.9990000128746032,0.6999477744102478,0.5262758731842041,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8641561269760132,0.3788182735443115,0.3596873581409454,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8320193290710449,0.33566614985466,0.2360602170228958,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.7831305265426636,0.2786381542682647,0.2659236788749695,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.7217361330986023,0.2152988761663437,0.9793177843093872,285.4293212890625,284.95001220703125,298.695556640625,288.3569030761719,297.8583374023437,297.3195495605469,285.43896484375,1.0,0.538502037525177,0.5417197346687317,0.5417197346687317,1.0,1.0,-2.8421785831451416,1.1134095191955566,1.728769063949585,0.4734960794448852,0.9002935886383057,0.9002935886383057,0.0,134.92311096191406,142.0,35738.38671875,0.0,1959.5205078125,1.0,281.7978515625,284.1357421875,291.2958374023437,293.50439453125,293.1499938964844,293.1499938964844,281.8500061035156,35526.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795436024665833,1.0,0.0,0.0,3.623222827911377,3.623246431350708,8.759581646700099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.67919921875,0.0,1500.0655517578125,1895.4371337890625,0.0,3212.302978515625,0.8990199565887451,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.70283043384552,0.5266579389572144,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657854199409485,0.3812736570835113,0.3619919717311859,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328959941864014,0.3370649218559265,0.2370320707559585,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842315435409546,0.2800100445747375,0.2672123312950134,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224637269973755,0.2161748260259628,0.9831920862197876,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402258038520813,0.5409799814224243,0.5409799814224243,1.0,1.0,-2.852778911590576,1.1169216632843018,1.735857367515564,0.4746325314044952,0.904450297355652,0.904450297355652,0.0,135.4377899169922,145.0,35764.43359375,0.0,1979.1710205078125,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776757121086121,1.0,0.0,0.0,3.63561487197876,3.63563871383667,8.819602612675226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4853515625,0.0,1512.7261962890625,1895.4371337890625,0.0,3194.794677734375,0.9016648530960084,1.0,0.0,3.0,1.0,0.0
12220740,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.9990000128746032,0.7045837640762329,0.5277888178825378,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.8668919205665588,0.383319079875946,0.364160805940628,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8332797288894653,0.3380231559276581,0.2378924936056137,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.7848492860794067,0.2810710966587066,0.2684031128883362,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.7227983474731445,0.2168123573064804,0.9867664575576782,285.35693359375,284.95001220703125,298.6803894042969,288.327392578125,297.8632202148437,297.3385314941406,285.3484191894531,1.0,0.5421054363250732,0.5402402281761169,0.5402402281761169,1.0,1.0,-2.8635079860687256,1.120472431182861,1.7430355548858645,0.4758227467536926,0.9059610962867736,0.9059610962867736,0.0,136.19517517089844,145.0,36653.69921875,0.0,2000.343505859375,1.0,281.5987854003906,284.0194702148437,291.3900146484375,293.79840087890625,293.1499938964844,293.1499938964844,281.54998779296875,35427.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888145089149475,1.0,0.0,0.0,3.646708726882935,3.6467325687408447,8.873509500517685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.8662109375,0.0,1525.230224609375,1895.4371337890625,0.0,3299.118896484375,0.9041118621826172,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051345109939575,0.5302872657775879,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668773174285889,0.3849214315414428,0.3658662736415863,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325877785682678,0.3384959399700165,0.238382026553154,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844122052192688,0.2817715406417846,0.2692349851131439,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222393751144409,0.2171450853347778,0.988983690738678,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.544026255607605,0.5395004749298096,0.5395004749298096,1.0,1.0,-2.872816562652588,1.123394250869751,1.749422311782837,0.4767147600650787,0.907840132713318,0.907840132713318,0.0,137.33140563964844,148.0,36836.8203125,0.0,2021.1744384765625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971492052078247,1.0,0.0,0.0,3.655928373336792,3.655952453613281,8.918435128180136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.74072265625,0.0,1535.84423828125,1895.4371337890625,0.0,3376.996337890625,0.906234860420227,1.0,0.0,3.0,1.0,0.0
12220860,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.9990000128746032,0.7047865390777588,0.5335795879364014,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.8662343621253967,0.3862521946430206,0.36732017993927,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8312909007072449,0.3386703133583069,0.2386634200811386,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.7833652496337891,0.2822363972663879,0.2698507010936737,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7211377024650574,0.2172631025314331,0.9902852177619934,285.1649475097656,284.95001220703125,298.6674194335937,288.2994384765625,297.847900390625,297.3232421875,285.156005859375,1.0,0.5459539890289307,0.5385881662368774,0.5385881662368774,1.0,1.0,-2.8811659812927246,1.1256465911865234,1.7555193901062012,0.4771448075771332,0.9078769683837892,0.9078769683837892,0.0,138.6868438720703,148.0,37726.234375,0.0,2041.616943359375,1.0,281.30096435546875,283.7811584472656,291.4098205566406,293.9251708984375,293.1499938964844,293.1499938964844,281.25,35573.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102047085762024,1.0,0.0,0.0,3.663739442825317,3.663763284683228,8.95658445188019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.4921875,0.0,1545.302978515625,1895.4371337890625,0.0,3498.503173828125,0.9080114960670472,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035872340202332,0.5376831293106079,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649249076843262,0.3873365521430969,0.3684679269790649,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.829352855682373,0.3385763764381408,0.2386995404958725,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824805080890655,0.2702075839042663,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194440364837646,0.2171711325645446,0.9904842376708984,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478363633155823,0.5376758575439453,0.5376758575439453,1.0,1.0,-2.8881914615631104,1.1272962093353271,1.7608951330184937,0.4772676527500152,0.9084324240684508,0.9084324240684508,0.0,140.2578887939453,151.0,37883.40234375,0.0,2061.02294921875,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173927903175354,1.0,0.0,0.0,3.669260263442993,3.6692845821380615,8.9835987182596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.765625,0.0,1552.138916015625,1895.4371337890625,0.0,3565.078369140625,0.9093377590179444,1.0,0.0,3.0,1.0,0.0
12220980,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.7016953825950623,0.5420504808425903,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8634198307991028,0.3882933259010315,0.3695185780525207,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8272247910499573,0.3383484482765198,0.2386559247970581,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7797665596008301,0.2826016545295715,0.2704615592956543,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7175185680389404,0.2169605940580368,0.9901593923568726,284.9703063964844,284.95001220703125,298.6571655273437,288.2734680175781,297.8236083984375,297.2917785644531,284.96148681640625,1.0,0.5496748089790344,0.536763608455658,0.536763608455658,1.0,1.0,-2.8945674896240234,1.128653883934021,1.7659136056900024,0.4772345721721649,0.9071678519248962,0.9071678519248962,0.0,141.89923095703125,151.0,38751.65625,0.0,2079.775634765625,1.0,281.0007019042969,283.5411376953125,291.37322998046875,293.9623718261719,293.1499938964844,293.1499938964844,280.95001220703125,35783.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282535314559937,1.0,0.0,0.0,3.672971725463867,3.672995805740357,9.001781222650607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.505859375,0.0,1557.246826171875,1895.4371337890625,0.0,3665.122314453125,0.9102168083190918,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989656090736389,0.5468053221702576,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.861583411693573,0.3891031742095947,0.3703709542751312,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247720003128052,0.3379671275615692,0.2384596019983291,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323390960693,0.2825857102870941,0.2705433964729309,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152615189552307,0.2166347056627273,0.9891476035118104,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514411330223083,0.5358512997627258,0.5358512997627258,1.0,1.0,-2.8999547958374023,1.129572868347168,1.7703819274902344,0.4769829213619232,0.9064573645591736,0.9064573645591736,0.0,143.64036560058594,154.0,38894.58984375,0.0,2097.43310546875,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332953095436096,1.0,0.0,0.0,3.6740918159484863,3.674116134643554,9.007272865346748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95703125,0.0,1559.2967529296875,1895.4371337890625,0.0,3711.308837890625,0.9105724692344666,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957115530967712,0.5515261888504028,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597813844680786,0.3898648917675018,0.3712053298950195,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223426938056946,0.3375425934791565,0.2382508218288421,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.775312066078186,0.2825163304805755,0.2705896198749542,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129545211791992,0.2162483483552932,0.9879412651062012,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531525611877441,0.5349389910697937,0.5349389910697937,1.0,1.0,-2.904987573623657,1.1303287744522097,1.7746587991714478,0.4766397476196289,0.9040609002113342,0.9040609002113342,0.0,145.3703155517578,154.0,39903.375,0.0,2114.496826171875,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424299597740172,1.0,0.0,0.0,3.6732637882232666,3.673288106918335,9.003213676805899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.896484375,0.0,1559.3756103515625,1895.4371337890625,0.0,3794.516357421875,0.910444676876068,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.691942572593689,0.556459903717041,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.857801079750061,0.3905362486839294,0.3719069361686706,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197267651557922,0.3370321393013,0.2379458993673324,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.772914469242096,0.2823628187179565,0.2705222368240356,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103944420814514,0.2157609015703201,0.9861977100372314,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547879338264465,0.5340894460678101,0.5340894460678101,1.0,1.0,-2.909219264984131,1.1308201551437378,1.7783989906311035,0.4762130081653595,0.9022117853164672,0.9022117853164672,0.0,147.15354919433594,157.0,40062.6875,0.0,2130.51806640625,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946585178375244,1.0,0.0,0.0,3.6697745323181152,3.669798612594605,8.986116313280945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3935546875,0.0,1556.2872314453125,1895.4371337890625,0.0,3832.147216796875,0.9097729921340942,1.0,0.0,3.0,1.0,0.0
12221220,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.9990000128746032,0.6878536939620972,0.5612955689430237,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8559145331382751,0.3911768794059753,0.3726230561733246,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.8171849250793457,0.3365039825439453,0.2376588881015777,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.7705968618392944,0.2821782529354095,0.2704527974128723,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.7077853083610535,0.2152105420827865,0.9842761158943176,284.6089172363281,284.95001220703125,298.646728515625,288.2287902832031,297.78631591796875,297.2411193847656,284.6007995605469,1.0,0.5563653111457825,0.5332399010658264,0.5332399010658264,1.0,1.0,-2.9131550788879395,1.131182074546814,1.781973123550415,0.4757173955440521,0.8986338376998901,0.8986338376998901,0.0,148.9072723388672,157.0,41030.46875,0.0,2145.932373046875,1.0,280.4008178710937,283.0948486328125,291.3041076660156,294.0251159667969,293.1499938964844,293.1499938964844,280.3500061035156,36278.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551786184310912,1.0,0.0,0.0,3.664137125015259,3.664161443710327,8.958530202107795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.80859375,0.0,1551.044677734375,1895.4371337890625,0.0,3909.4931640625,0.9085751175880432,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833757162094116,0.5663217902183533,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538738489151001,0.3917310237884521,0.3732150793075561,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144645094871521,0.3358993530273437,0.2372872084379196,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336402893066,0.2819195687770843,0.2702841758728027,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049461007118225,0.2145559191703796,0.9818013310432434,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.557863175868988,0.5323903560638428,0.5323903560638428,1.0,1.0,-2.916285276412964,1.1311885118484497,1.7850968837738037,0.4750486016273498,0.8955914378166199,0.8955914378166199,0.0,150.7083282470703,145.0,41156.7109375,0.0,2160.240966796875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589594006538392,1.0,0.0,0.0,3.655609130859375,3.655633211135864,8.916877050069161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25048828125,0.0,1542.4158935546875,1895.4371337890625,0.0,3943.3046875,0.9067860245704652,1.0,0.0,3.0,1.0,0.0
12221340,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.9990000128746032,0.6799732446670532,0.5664930939674377,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.8542865514755249,0.3926732242107391,0.3738831877708435,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8140504956245422,0.3357054889202118,0.2369827926158905,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.7679244875907898,0.2819412350654602,0.2701461017131805,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882629394531,0.7042062282562256,0.2140847295522689,0.9791768789291382,284.6926574707031,284.95001220703125,298.6475830078125,288.2108154296875,297.7789306640625,297.2305908203125,284.7007141113281,1.0,0.5571735501289368,0.5315408110618591,0.5315408110618591,1.0,1.0,-2.9136226177215576,1.1286799907684326,1.7849427461624146,0.473319411277771,0.895087480545044,0.895087480545044,0.0,150.6728057861328,145.0,40210.8515625,0.0,2155.50537109375,1.0,280.6014404296875,283.2179260253906,291.175048828125,293.70477294921875,293.1499938964844,293.1499938964844,280.6499938964844,36363.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950998842716217,1.0,0.0,0.0,3.648434638977051,3.64845871925354,8.881910957825312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.455078125,0.0,1534.1455078125,1895.4371337890625,0.0,3871.9560546875,0.9052144289016724,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783285737037659,0.5628029108047485,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569061756134033,0.3940206468105316,0.3749495148658752,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157629370689392,0.3359473347663879,0.2369925677776336,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697528004646301,0.2822838425636291,0.2702963650226593,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054110765457153,0.2138840109109878,0.9775291085243224,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555567741394043,0.5306912660598755,0.5306912660598755,1.0,1.0,-2.908684015274048,1.1252065896987915,1.7834774255752563,0.4709929525852203,0.8941509127616882,0.8941509127616882,0.0,149.2503662109375,133.0,40017.0,0.0,2140.0234375,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452993273735046,1.0,0.0,0.0,3.643101215362549,3.643125295639038,8.855962505549542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50341796875,0.0,1527.866943359375,1895.4371337890625,0.0,3820.517822265625,0.9039615392684937,1.0,0.0,3.0,1.0,0.0
12221460,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6781992316246033,0.5564718246459961,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8610491156578064,0.3956061005592346,0.3762113153934479,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8188732266426086,0.3364437520503998,0.2371631562709808,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7729898691177368,0.2828272879123688,0.270606130361557,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7079846858978271,0.2138897776603698,0.9766008853912354,284.8714294433594,284.95001220703125,298.65313720703125,288.1962280273437,297.7811279296875,297.2330627441406,284.8796081542969,1.0,0.5531681180000305,0.5299723744392395,0.5299723744392395,1.0,1.0,-2.902055263519287,1.1212012767791748,1.7808539867401123,0.4685037434101105,0.8949283957481384,0.8949283957481384,0.0,146.89805603027344,133.0,38991.9375,0.0,2117.12451171875,1.0,280.8985595703125,283.4412536621094,291.1075439453125,293.5297546386719,293.1499938964844,293.1499938964844,280.95001220703125,36219.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342502951622008,1.0,0.0,0.0,3.639118432998657,3.6391425132751465,8.83661016359838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.44189453125,0.0,1522.735595703125,1895.4371337890625,0.0,3720.037109375,0.903044819831848,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795284748077393,0.5477309226989746,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667458295822144,0.3974122107028961,0.3777295649051666,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233394622802734,0.3371700942516327,0.2375326454639434,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776500582695007,0.283561646938324,0.271122008562088,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118680477142334,0.2141169756650924,0.976678729057312,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501846075057983,0.5292534828186035,0.5292534828186035,1.0,1.0,-2.894533634185791,1.116827130317688,1.777706503868103,0.4658321738243103,0.895175576210022,0.895175576210022,0.0,143.75111389160156,136.0,38780.625,0.0,2088.900390625,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278563261032104,1.0,0.0,0.0,3.63736629486084,3.63739013671875,8.828102409097482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.8447265625,0.0,1520.1846923828125,1895.4371337890625,0.0,3661.476806640625,0.9025636315345764,1.0,0.0,3.0,1.0,0.0
12221580,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.6818111538887024,0.5418519377708435,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8711562752723694,0.3993571996688843,0.3793783187866211,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8266119360923767,0.338029533624649,0.2379999160766601,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7811478972434998,0.2844212055206299,0.2717694938182831,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7146471738815308,0.2145124822854995,0.9776118397712708,285.055908203125,284.95001220703125,298.6639099121094,288.18536376953125,297.7895812988281,297.2422790527344,285.0647888183594,1.0,0.5488711595535278,0.5285345911979675,0.5285345911979675,1.0,1.0,-2.891895055770874,1.1145694255828855,1.7773256301879885,0.4639753401279449,0.8972371220588684,0.8972371220588684,0.0,141.7422332763672,136.0,37926.87890625,0.0,2074.583984375,1.0,281.1983337402344,283.6713256835937,291.0899353027344,293.43084716796875,293.1499938964844,293.1499938964844,281.25,36012.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917022466659546,1.0,0.0,0.0,3.637411117553711,3.637434959411621,8.828319550957531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.9765625,0.0,1519.303466796875,1895.4371337890625,0.0,3561.655029296875,0.9025270938873292,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845311522483826,0.5372883081436157,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751095533370972,0.401472270488739,0.3812665045261383,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.829477071762085,0.3390509486198425,0.238639235496521,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842429280281067,0.285425990819931,0.2726174592971802,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170810699462891,0.2150800973176956,0.979595959186554,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481851696968079,0.5278156399726868,0.5278156399726868,1.0,1.0,-2.8928463459014893,1.1138330698013306,1.7790131568908691,0.4629528820514679,0.8988254070281982,0.8988254070281982,0.0,140.31431579589844,139.0,37838.80859375,0.0,2069.140380859375,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116804599761964,1.0,0.0,0.0,3.640168428421021,3.64019227027893,8.841709018270194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4541015625,0.0,1521.5504150390625,1895.4371337890625,0.0,3512.192626953125,0.9030342698097228,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873753070831299,0.533878743648529,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.878513753414154,0.4036693572998047,0.3832108378410339,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318480849266052,0.3401390016078949,0.2393120974302292,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868504524230957,0.2865017354488373,0.273526519536972,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191095352172852,0.2157367765903473,0.982033669948578,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480442643165588,0.5270967483520508,0.5270967483520508,1.0,1.0,-2.895912170410156,1.11399507522583,1.7819169759750366,0.4623686671257019,0.9022430181503296,0.9022430181503296,0.0,139.3446502685547,139.0,37072.87890625,0.0,2069.488525390625,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902177631855011,1.0,0.0,0.0,3.6450276374816895,3.6450514793396,8.865330300977803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.98779296875,0.0,1525.86865234375,1895.4371337890625,0.0,3423.875,0.9040589332580566,1.0,0.0,3.0,1.0,0.0
