time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903586387634277,0.5312028527259827,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816763162612915,0.4059919416904449,0.385337769985199,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340161442756653,0.3413420617580414,0.240110695362091,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892484664916992,0.2876818478107452,0.2745819687843323,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209698557853699,0.2164969891309738,0.9851436018943788,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.548386812210083,0.5264931321144104,0.5264931321144104,1.0,1.0,-2.901214838027954,1.1152818202972412,1.785933017730713,0.4624105095863342,0.9051709175109864,0.9051709175109864,0.0,138.69813537597656,142.0,37046.51953125,0.0,2075.179931640625,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982126116752625,1.0,0.0,0.0,3.65271258354187,3.65273666381836,8.902752597350627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2255859375,0.0,1533.5238037109375,1895.4371337890625,0.0,3386.917236328125,0.9056617617607116,1.0,0.0,3.0,1.0,0.0
12221820,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.9990000128746032,0.6922912001609802,0.5297531485557556,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.8840687274932861,0.407900720834732,0.3873501718044281,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8354940414428711,0.3421183228492737,0.2408172041177749,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.7909611463546753,0.2885655760765075,0.2755682468414306,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.7222616672515869,0.2170330882072448,0.9880849719047546,285.1748962402344,284.95001220703125,298.703125,288.1762390136719,297.8211669921875,297.27215576171875,285.16650390625,1.0,0.5491002798080444,0.5258894562721252,0.5258894562721252,1.0,1.0,-2.907461643218994,1.1169723272323608,1.7904893159866333,0.4626917839050293,0.905446708202362,0.905446708202362,0.0,138.4792938232422,142.0,37902.203125,0.0,2084.59228515625,1.0,281.2984924316406,283.79248046875,291.2181701660156,293.6932678222656,293.1499938964844,293.1499938964844,281.25,35683.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073545336723328,1.0,0.0,0.0,3.6589901447296143,3.659014225006104,8.933379262998642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.17529296875,0.0,1540.81689453125,1895.4371337890625,0.0,3472.036865234375,0.9070371389389038,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929471492767334,0.5301085114479065,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850707411766052,0.4093655943870544,0.3888970017433166,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356965780258179,0.3424247503280639,0.2411656975746154,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914125323295593,0.2891016602516174,0.2762118279933929,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224893569946289,0.2172750383615493,0.98974609375,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500336289405823,0.5252857804298401,0.5252857804298401,1.0,1.0,-2.912938356399536,1.11832594871521,1.7946125268936155,0.4628213047981262,0.9061204195022584,0.9061204195022584,0.0,138.79983520507812,145.0,38055.9921875,0.0,2095.41845703125,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139220118522644,1.0,0.0,0.0,3.663344621658325,3.6633687019348153,8.954654617809865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39892578125,0.0,1546.0777587890625,1895.4371337890625,0.0,3532.965087890625,0.9080743789672852,1.0,0.0,3.0,1.0,0.0
12221940,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.6925645470619202,0.5316179394721985,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8852258324623108,0.4105652272701263,0.3902042508125305,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8351224064826965,0.3424486219882965,0.2413210421800613,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7910782694816589,0.2894155085086822,0.2766576111316681,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7220329642295837,0.2173121720552444,0.9905589818954468,284.9843444824219,284.95001220703125,298.73260498046875,288.1786804199219,297.8288269042969,297.2676696777344,284.9756774902344,1.0,0.5511250495910645,0.5246821641921997,0.5246821641921997,1.0,1.0,-2.918024778366089,1.1195076704025269,1.798517107963562,0.4628579318523407,0.904960572719574,0.904960572719574,0.0,139.4689178466797,145.0,38930.07421875,0.0,2107.35400390625,1.0,281.0008239746094,283.5575561523437,291.272216796875,293.85028076171875,293.1499938964844,293.1499938964844,280.95001220703125,35836.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253860116004944,1.0,0.0,0.0,3.666246175765991,3.666270256042481,8.968845577328466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.19921875,0.0,1550.0877685546875,1895.4371337890625,0.0,3638.778564453125,0.9087533354759216,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911634802818298,0.5342475771903992,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845129609107971,0.4115266501903534,0.3912112712860107,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.83375483751297,0.3422210812568664,0.2412444055080413,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789937436580658,0.2895217835903168,0.2768591344356537,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208642363548279,0.2171478271484375,0.9903281927108764,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522984266281128,0.5240784883499146,0.5240784883499146,1.0,1.0,-2.922269821166992,1.1203248500823977,1.8019449710845947,0.4627166986465454,0.9043515920639038,0.9043515920639038,0.0,140.46185302734375,148.0,39076.171875,0.0,2119.510498046875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312340021133424,1.0,0.0,0.0,3.666839361190796,3.666863679885864,8.971748570729687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78662109375,0.0,1551.4071044921875,1895.4371337890625,0.0,3692.447021484375,0.9089776277542114,1.0,0.0,3.0,1.0,0.0
12222060,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.6890116333961487,0.5373992323875427,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.883450984954834,0.4123720228672027,0.3921374082565307,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.8320759534835815,0.34187713265419,0.2411023080348968,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7884579300880432,0.2895189523696899,0.2769743800163269,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.7193620204925537,0.2168604433536529,0.9896048307418824,284.79742431640625,284.95001220703125,298.7683410644531,288.1855773925781,297.8324584960937,297.2530517578125,284.7893981933594,1.0,0.5535355806350708,0.5232674479484558,0.5232674479484558,1.0,1.0,-2.9262704849243164,1.1207116842269895,1.8055588006973269,0.4621920585632324,0.9019819498062134,0.9019819498062134,0.0,141.6156005859375,148.0,40002.921875,0.0,2132.086669921875,1.0,280.7008361816406,283.3270263671875,291.27294921875,293.9244384765625,293.1499938964844,293.1499938964844,280.6499938964844,36048.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409554600715636,1.0,0.0,0.0,3.665615081787109,3.6656394004821777,8.965758411250135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.30419921875,0.0,1550.9744873046875,1895.4371337890625,0.0,3781.12890625,0.9087526798248292,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861348152160645,0.5411873459815979,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819040060043335,0.4130856692790985,0.3928781747817993,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633860588074,0.341403990983963,0.2408249229192733,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786523699760437,0.2893964648246765,0.2769350707530975,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174156308174133,0.2164356708526611,0.9881402254104614,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547887086868286,0.5224563479423523,0.5224563479423523,1.0,1.0,-2.929573774337769,1.120771050453186,1.808802843093872,0.4614982306957245,0.9002037048339844,0.9002037048339844,0.0,142.952880859375,151.0,40167.72265625,0.0,2144.41845703125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94533371925354,1.0,0.0,0.0,3.661864280700684,3.661888360977173,8.947419019023073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.22119140625,0.0,1547.5399169921875,1895.4371337890625,0.0,3820.828857421875,0.9080172777175904,1.0,0.0,3.0,1.0,0.0
12222180,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.9990000128746032,0.6827571988105774,0.5451571941375732,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.880271852016449,0.4137497544288635,0.3936137557029724,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.8277847766876221,0.3408926129341125,0.240547314286232,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225280761719,0.7844986319541931,0.2892247140407562,0.2768738269805908,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.624755859375,0.7153170704841614,0.2159321159124374,0.9864014387130736,284.6204528808594,284.95001220703125,298.80499267578125,288.1930847167969,297.8360595703125,297.2382507324219,284.61248779296875,1.0,0.5560586452484131,0.5216453075408936,0.5216453075408936,1.0,1.0,-2.932733058929444,1.1207616329193115,1.8119715452194207,0.4607630372047424,0.8967116475105286,0.8967116475105286,0.0,144.3517608642578,151.0,41143.00390625,0.0,2156.8369140625,1.0,280.4010314941406,283.1083068847656,291.2696533203125,293.9901123046875,293.1499938964844,293.1499938964844,280.3500061035156,36288.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539650678634644,1.0,0.0,0.0,3.6560909748077393,3.656115293502808,8.919228662307432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.94580078125,0.0,1542.1153564453125,1895.4371337890625,0.0,3898.611572265625,0.9067842364311218,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788445115089417,0.5495272874832153,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783372640609741,0.4143159687519073,0.3942098617553711,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253376483917236,0.3402942717075348,0.2401757091283798,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821937203407288,0.288968414068222,0.2767013907432556,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.712884783744812,0.2153174132108688,0.9840711355209352,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573102831840515,0.52083420753479,0.52083420753479,1.0,1.0,-2.935248374938965,1.1204705238342283,1.8147779703140257,0.4598939716815948,0.8937664031982422,0.8937664031982422,0.0,145.86590576171875,154.0,41280.7578125,0.0,2168.747802734375,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576886296272278,1.0,0.0,0.0,3.6475350856781006,3.64755916595459,8.877531740836275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.197265625,0.0,1533.445068359375,1895.4371337890625,0.0,3931.95556640625,0.9049853682518004,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755708456039429,0.5536617636680603,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766652345657349,0.4153025150299072,0.3949515521526336,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231387138366699,0.3401211202144623,0.2399168312549591,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801195979118347,0.2890089452266693,0.2766222655773163,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.710554301738739,0.2148958295583725,0.981885313987732,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585739016532898,0.5200231075286865,0.5200231075286865,1.0,1.0,-2.93807339668274,1.1203078031539917,1.817765474319458,0.4590420424938202,0.8934054374694824,0.8934054374694824,0.0,147.32391357421875,154.0,40396.26171875,0.0,2180.9345703125,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36358.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496360421180724,1.0,0.0,0.0,3.640483856201172,3.640507936477661,8.84324208527687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.27392578125,0.0,1525.2841796875,1895.4371337890625,0.0,3859.6826171875,0.9034369587898254,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731297373771667,0.5568941831588745,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758462071418762,0.4167211353778839,0.3961628377437591,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217469453811646,0.3403971493244171,0.2400117963552475,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788276076316833,0.2893833816051483,0.2768866717815399,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088788747787476,0.2147370129823684,0.9808751344680786,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599298477172852,0.5192757248878479,0.5192757248878479,1.0,1.0,-2.942629098892212,1.1209733486175537,1.8216556310653689,0.4586202800273895,0.8927165269851685,0.8927165269851685,0.0,148.56027221679688,142.0,40313.7109375,0.0,2195.03369140625,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440032839775084,1.0,0.0,0.0,3.635518312454224,3.635542392730713,8.819134791338001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49462890625,0.0,1519.34814453125,1895.4371337890625,0.0,3808.78173828125,0.9022592902183532,1.0,0.0,3.0,1.0,0.0
12222420,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6715573668479919,0.5551660656929016,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8778106570243835,0.418381780385971,0.3975520431995392,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8228001594543457,0.3409291207790375,0.2402513027191162,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7800345420837402,0.2899551391601562,0.2772851288318634,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7095111012458801,0.2147501856088638,0.9803482890129088,284.90582275390625,284.95001220703125,298.8783264160156,288.2078857421875,297.8567810058594,297.2307434082031,284.9148254394531,1.0,0.559232234954834,0.5185282826423645,0.5185282826423645,1.0,1.0,-2.9423699378967285,1.1195755004882812,1.8227943181991573,0.4574273824691772,0.8938175439834595,0.8938175439834595,0.0,147.987548828125,142.0,39411.80859375,0.0,2191.7060546875,1.0,280.8983764648437,283.47271728515625,291.1219787597656,293.5577392578125,293.1499938964844,293.1499938964844,280.95001220703125,36188.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333515763282776,1.0,0.0,0.0,3.6321980953216553,3.632221937179565,8.803033324511489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.1904296875,0.0,1514.8597412109375,1895.4371337890625,0.0,3711.8232421875,0.901481032371521,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713369488716125,0.549984335899353,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818485736846924,0.4202698469161987,0.3991907238960266,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256650567054749,0.3417002856731415,0.2406824082136154,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783103346824646,0.2907213866710663,0.277875155210495,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118505239486694,0.2149637043476104,0.9806252121925354,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576803684234619,0.5177809000015259,0.5177809000015259,1.0,1.0,-2.9396753311157227,1.117156744003296,1.8225185871124268,0.455628365278244,0.8944333791732788,0.8944333791732788,0.0,146.1862335205078,130.0,39298.80859375,0.0,2178.01025390625,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277101159095764,1.0,0.0,0.0,3.6313798427581774,3.631403684616089,8.799067927611759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9404296875,0.0,1513.2423095703125,1895.4371337890625,0.0,3660.134521484375,0.9011978507041932,1.0,0.0,3.0,1.0,0.0
12222540,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9990000128746032,0.6722965836524963,0.5425295233726501,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.887254536151886,0.4222781062126159,0.4008864462375641,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8296858668327332,0.3425922691822052,0.241162434220314,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7874002456665039,0.2915970981121063,0.2785256803035736,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.7152458429336548,0.2153206914663314,0.9813467264175416,285.1015625,284.95001220703125,298.9150085449219,288.2152099609375,297.8764953613281,297.24267578125,285.1102294921875,1.0,0.5553985238075256,0.5170334577560425,0.5170334577560425,1.0,1.0,-2.9349822998046875,1.1138906478881836,1.821091651916504,0.4534226655960083,0.8968368172645569,0.8968368172645569,0.0,143.59083557128906,130.0,38474.38671875,0.0,2156.923583984375,1.0,281.1982116699219,283.710693359375,291.12823486328125,293.4959716796875,293.1499938964844,293.1499938964844,281.25,35958.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178593754768372,1.0,0.0,0.0,3.632534503936768,3.632558107376098,8.804663593764417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.69189453125,0.0,1513.5115966796875,1895.4371337890625,0.0,3569.39013671875,0.9013998508453368,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744710206985474,0.5328922271728516,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941565752029419,0.4244357049465179,0.4027623534202575,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349853157997131,0.3436300456523895,0.2417723387479782,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930302023887634,0.2926033437252044,0.279319018125534,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197192907333374,0.2158475071191787,0.9828462600708008,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525466799736023,0.5162860751152039,0.5162860751152039,1.0,1.0,-2.9291446208953857,1.110140323638916,1.8190044164657595,0.4509776532649994,0.8986925482749939,0.8986925482749939,0.0,140.29310607910156,133.0,38349.265625,0.0,2130.43701171875,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133435487747192,1.0,0.0,0.0,3.6363954544067374,3.636419296264648,8.823390089673921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44580078125,0.0,1516.9495849609375,1895.4371337890625,0.0,3527.60693359375,0.902150332927704,1.0,0.0,3.0,1.0,0.0
12222660,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.9990000128746032,0.6774207949638367,0.5263687372207642,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.8994341492652893,0.4266734421253204,0.404704213142395,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.8389251232147217,0.3447352945804596,0.2424281388521194,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.797243595123291,0.2936846911907196,0.2801920473575592,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7229978442192078,0.2164934575557708,0.9849828481674194,285.2918395996094,284.95001220703125,298.95166015625,288.22247314453125,297.8977966308594,297.257080078125,285.3006286621094,1.0,0.5513801574707031,0.5156630873680115,0.5156630873680115,1.0,1.0,-2.928027868270874,1.1086058616638184,1.8194221258163448,0.4494828283786773,0.9023452401161194,0.9023452401161194,0.0,138.1907196044922,133.0,37543.2890625,0.0,2118.048583984375,1.0,281.4984130859375,283.9430236816406,291.1434326171875,293.4525756835937,293.1499938964844,293.1499938964844,281.54998779296875,35705.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904378354549408,1.0,0.0,0.0,3.642314195632935,3.6423380374908447,8.852136375026021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.93798828125,0.0,1522.4366455078125,1895.4371337890625,0.0,3444.36181640625,0.9034117460250854,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806806325912476,0.5213408470153809,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040522575378418,0.4290377199649811,0.4068435728549957,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423328399658203,0.3459536731243133,0.2432181537151336,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008841872215271,0.2948723137378692,0.2812267243862152,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258367538452148,0.2172672897577285,0.9879698157310486,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508477091789246,0.5150400996208191,0.5150400996208191,1.0,1.0,-2.9303343296051025,1.1085137128829956,1.821820616722107,0.4487902224063873,0.905503749847412,0.905503749847412,0.0,136.71299743652344,136.0,37496.359375,0.0,2114.6025390625,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006893038749695,1.0,0.0,0.0,3.6510260105133057,3.651050090789795,8.894533038983354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.10595703125,0.0,1531.231689453125,1895.4371337890625,0.0,3410.009033203125,0.905245304107666,1.0,0.0,3.0,1.0,0.0
12222780,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.9990000128746032,0.6829949617385864,0.5179086327552795,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.9077830910682678,0.4309642612934112,0.4088608026504516,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8448675274848938,0.3467367887496948,0.2439149022102356,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.8036416172981262,0.2957561910152435,0.282193124294281,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.7279819846153259,0.2178295850753784,0.9908894896507264,285.2113342285156,284.95001220703125,298.98834228515625,288.22967529296875,297.91845703125,297.26983642578125,285.2029113769531,1.0,0.5508383512496948,0.5144171714782715,0.5144171714782715,1.0,1.0,-2.934141159057617,1.1090432405471802,1.8250980377197263,0.4484434425830841,0.9060074687004088,0.9060074687004088,0.0,135.80032348632812,136.0,38339.06640625,0.0,2116.530029296875,1.0,281.2984924316406,283.8216857910156,291.273193359375,293.7748107910156,293.1499938964844,293.1499938964844,281.25,35628.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098655581474304,1.0,0.0,0.0,3.6583096981048575,3.658333778381348,8.930056765166228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.6962890625,0.0,1539.6480712890625,1895.4371337890625,0.0,3495.355712890625,0.9068468809127808,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840987205505371,0.5166336894035339,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.909848690032959,0.4324284195899963,0.4103930294513702,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459024429321289,0.3470430970191955,0.2442509084939956,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049240112304688,0.296286404132843,0.2828136682510376,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289183735847473,0.2180995345115661,0.9925804138183594,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.551175057888031,0.5137941837310791,0.5137941837310791,1.0,1.0,-2.9376332759857178,1.1094316244125366,1.8282017707824707,0.4480529427528381,0.9068981409072876,0.9068981409072876,0.0,135.54356384277344,139.0,38478.14453125,0.0,2121.20849609375,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163981080055236,1.0,0.0,0.0,3.663654088973999,3.663678169250488,8.956167221185751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38818359375,0.0,1546.0230712890625,1895.4371337890625,0.0,3555.881591796875,0.90810626745224,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841842532157898,0.5168153047561646,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.910785675048828,0.4336164593696594,0.4116795063018799,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459638357162476,0.3470609486103058,0.2443923354148864,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052377700805664,0.2965896725654602,0.2832358181476593,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290319800376892,0.2181599736213684,0.9934314489364624,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517745614051819,0.5131711959838867,0.5131711959838867,1.0,1.0,-2.941098928451538,1.1098026037216189,1.83129632472992,0.4476583302021026,0.9059411883354188,0.9059411883354188,0.0,135.7330322265625,139.0,39341.37109375,0.0,2128.089111328125,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277885556221008,1.0,0.0,0.0,3.667510271072388,3.667534351348877,8.97503070973471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.28076171875,0.0,1551.115234375,1895.4371337890625,0.0,3660.854736328125,0.9090002179145812,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832449436187744,0.51838618516922,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.910560667514801,0.4345578849315643,0.4126561880111694,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450441956520081,0.3468233048915863,0.2443002015352249,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045734763145447,0.2966815829277038,0.2834118008613586,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283040285110474,0.2180123627185821,0.993226945400238,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525425672531128,0.5124641060829163,0.5124641060829163,1.0,1.0,-2.944016695022583,1.1097979545593262,1.8342188596725464,0.4470258355140686,0.9055232405662536,0.9055232405662536,0.0,136.32875061035156,142.0,39473.8359375,0.0,2136.085205078125,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336285591125488,1.0,0.0,0.0,3.669036388397217,3.669060707092285,8.982502208709775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.037109375,0.0,1553.4947509765625,1895.4371337890625,0.0,3714.355224609375,0.9094343185424804,1.0,0.0,3.0,1.0,0.0
12223020,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.9990000128746032,0.6815129518508911,0.520697832107544,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9097907543182372,0.4353744089603424,0.4135500788688659,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8436744213104248,0.3464621305465698,0.2441408038139343,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8034355044364929,0.2966587245464325,0.2835003435611725,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7271426916122437,0.2177341431379318,0.9925086498260498,284.8241271972656,284.95001220703125,299.0616760253906,288.243896484375,297.9334716796875,297.2536315917969,284.8155822753906,1.0,0.5534456968307495,0.511756956577301,0.511756956577301,1.0,1.0,-2.9469218254089355,1.1097713708877563,1.8371505737304688,0.4463818967342376,0.903290331363678,0.903290331363678,0.0,137.15447998046875,142.0,40329.3671875,0.0,2145.230224609375,1.0,280.70074462890625,283.3465881347656,291.3307800292969,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,36000.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432926774024964,1.0,0.0,0.0,3.6686952114105225,3.668719530105591,8.980831580629456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.2294921875,0.0,1554.0726318359375,1895.4371337890625,0.0,3802.34130859375,0.9094076156616212,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.678992748260498,0.5238471031188965,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083386659622192,0.4360457956790924,0.4142445623874664,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417352437973022,0.3459610342979431,0.2438397258520126,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017075657844543,0.2965073883533478,0.2834273278713226,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254517674446106,0.217310145497322,0.9910188317298888,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544224977493286,0.5110498666763306,0.5110498666763306,1.0,1.0,-2.949302196502685,1.1095166206359863,1.8397856950759888,0.4456427693367004,0.9016504287719728,0.9016504287719728,0.0,138.22396850585938,145.0,40481.30859375,0.0,2154.71337890625,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474401473999025,1.0,0.0,0.0,3.665733337402344,3.665757656097412,8.96633650881995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23486328125,0.0,1551.544677734375,1895.4371337890625,0.0,3839.871826171875,0.9088518023490906,1.0,0.0,3.0,1.0,0.0
12223140,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.9990000128746032,0.6759216785430908,0.527317225933075,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435241699219,0.9067155718803406,0.4366692006587982,0.4149353802204132,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.8396559953689575,0.3454237282276153,0.2435381710529327,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454772949219,0.7998034954071045,0.2963078916072845,0.2833324074745178,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.7235652804374695,0.2168073505163192,0.9892471432685852,284.6434936523437,284.95001220703125,299.09832763671875,288.2508850097656,297.9367980957031,297.2391662597656,284.6355285644531,1.0,0.555464506149292,0.5103427171707153,0.5103427171707153,1.0,1.0,-2.951698303222656,1.109261989593506,1.8424361944198608,0.4449055194854736,0.8982977271080017,0.8982977271080017,0.0,139.40060424804688,145.0,41450.265625,0.0,2164.77783203125,1.0,280.4009094238281,283.1249389648437,291.3250732421875,294.06573486328125,293.1499938964844,293.1499938964844,280.3500061035156,36245.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557883143424988,1.0,0.0,0.0,3.6607425212860094,3.660766839981079,8.941938745010702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.7822265625,0.0,1546.9952392578125,1895.4371337890625,0.0,3914.954833984375,0.9077947735786438,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722710728645325,0.5313042402267456,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047137498855592,0.4371947348117828,0.4154845774173736,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372460007667542,0.3448017537593841,0.2431442737579345,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975414395332336,0.2960249781608581,0.2831273078918457,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213281393051147,0.2161949574947357,0.9868923425674438,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565291047096252,0.5096356272697449,0.5096356272697449,1.0,1.0,-2.9536008834838867,1.1087936162948608,1.844807386398316,0.4440765082836151,0.8954910635948181,0.8954910635948181,0.0,140.7287139892578,148.0,41581.54296875,0.0,2174.765869140625,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592741131782532,1.0,0.0,0.0,3.652965545654297,3.652989625930786,8.903985531105718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93212890625,0.0,1539.1788330078125,1895.4371337890625,0.0,3946.112548828125,0.9061698317527772,1.0,0.0,3.0,1.0,0.0
12223260,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.9990000128746032,0.6692016124725342,0.5351283550262451,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9029907584190368,0.438164085149765,0.416191428899765,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8350712656974792,0.3446116149425506,0.2428669184446334,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.7954781651496887,0.2960472702980041,0.2830209136009216,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7191934585571289,0.215777575969696,0.9846945405006408,284.7298889160156,284.95001220703125,299.135009765625,288.2578430175781,297.94207763671875,297.2279052734375,284.73828125,1.0,0.5576402544975281,0.5089317560195923,0.5089317560195923,1.0,1.0,-2.9559414386749268,1.1085125207901,1.847428798675537,0.4432986974716186,0.8952565789222717,0.8952565789222717,0.0,142.02964782714844,148.0,40684.3828125,0.0,2185.39208984375,1.0,280.6013488769531,283.2496337890625,291.21990966796875,293.7704162597656,293.1499938964844,293.1499938964844,280.6499938964844,36319.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510890245437622,1.0,0.0,0.0,3.646644830703736,3.6466689109802246,8.873199135450704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.71630859375,0.0,1531.8255615234375,1895.4371337890625,0.0,3872.767822265625,0.9047852754592896,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669022440910339,0.5380831360816956,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902176797389984,0.4395841062068939,0.417392760515213,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337258100509644,0.3448764681816101,0.2429492473602295,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942137718200684,0.2964112758636474,0.2832679152488708,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176989316940308,0.215624064207077,0.983684241771698,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588732957839966,0.5082278847694397,0.5082278847694397,1.0,1.0,-2.9601151943206787,1.108994483947754,1.8511208295822144,0.4428623020648956,0.8946922421455383,0.8946922421455383,0.0,143.13229370117188,151.0,40600.546875,0.0,2198.229736328125,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945385992527008,1.0,0.0,0.0,3.642354011535645,3.642377853393554,8.852329642650147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72265625,0.0,1526.637451171875,1895.4371337890625,0.0,3821.302001953125,0.9037606120109558,1.0,0.0,3.0,1.0,0.0
12223380,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9990000128746032,0.6651504635810852,0.5406528115272522,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9017780423164368,0.4412792026996612,0.418846845626831,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8327860236167908,0.3454239666461944,0.2432275414466858,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7933498620986938,0.2969982922077179,0.2837197482585907,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7165517210960388,0.2156602442264557,0.9834715723991394,284.93231201171875,284.95001220703125,299.1716613769531,288.2647399902344,297.9563293457031,297.2309265136719,284.9417419433594,1.0,0.5602290034294128,0.5075240135192871,0.5075240135192871,1.0,1.0,-2.965571165084839,1.1100047826766968,1.8555662631988523,0.4426697790622711,0.896030843257904,0.896030843257904,0.0,144.1668243408203,151.0,39818.90625,0.0,2213.000244140625,1.0,280.8985290527344,283.49346923828125,291.1790771484375,293.6354675292969,293.1499938964844,293.1499938964844,280.95001220703125,36149.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347936511039734,1.0,0.0,0.0,3.6397647857666016,3.639788627624512,8.839748488753685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.93359375,0.0,1522.9237060546875,1895.4371337890625,0.0,3725.000244140625,0.9031460881233216,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639236807823181,0.5427093505859375,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019145965576172,0.4432287812232971,0.4206253886222839,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323545455932617,0.3462331593036651,0.2437467128038406,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929944396018982,0.297799289226532,0.2844274044036865,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158669829368591,0.2158955186605453,0.9842977523803712,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617355108261108,0.5068200826644897,0.5068200826644897,1.0,1.0,-2.9726462364196777,1.1116842031478882,1.8609620332717896,0.4427733719348907,0.8969315886497498,0.8969315886497498,0.0,145.10301208496094,139.0,39810.09765625,0.0,2230.170654296875,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295749068260192,1.0,0.0,0.0,3.639819383621216,3.639843225479126,8.840013947519765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97705078125,0.0,1522.2255859375,1895.4371337890625,0.0,3677.244384765625,0.9030547142028807,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.663287878036499,0.5401238203048706,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047548174858092,0.4452923834323883,0.4224359393119812,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341808319091797,0.3471589386463165,0.2442976832389831,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950059175491333,0.2987018227577209,0.2851691544055938,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172147035598755,0.216238796710968,0.9853374361991882,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612149834632874,0.5061162114143372,0.5061162114143372,1.0,1.0,-2.974534034729004,1.111168622970581,1.8633652925491333,0.4420484900474548,0.8996622562408447,0.8996622562408447,0.0,144.3569793701172,139.0,39042.67578125,0.0,2229.70556640625,1.0,281.1984558105469,283.7413635253906,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920445442199707,1.0,0.0,0.0,3.641981601715088,3.642005443572998,8.850519748193619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.7734375,0.0,1523.5689697265625,1895.4371337890625,0.0,3593.268798828125,0.903477430343628,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637735366821289,0.5342927575111389,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098376035690308,0.4474951922893524,0.4244066774845123,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.837730884552002,0.3482251465320587,0.2449638396501541,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988000512123108,0.299727201461792,0.2860314548015594,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200667858123779,0.2167250663042068,0.986936628818512,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598502159118652,0.5053724050521851,0.5053724050521851,1.0,1.0,-2.9736578464508057,1.1094428300857544,1.8642151355743408,0.4405798614025116,0.9018344283103944,0.9018344283103944,0.0,142.4679718017578,142.0,38968.71875,0.0,2218.586669921875,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167497754096984,1.0,0.0,0.0,3.6468799114227295,3.6469039916992174,8.874343393472373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7568359375,0.0,1528.150390625,1895.4371337890625,0.0,3559.133544921875,0.9044583439826964,1.0,0.0,3.0,1.0,0.0
