time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223620,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.6639841198921204,0.531305730342865,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9132432341575624,0.4492631256580353,0.4262784123420715,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8398588299751282,0.3488861620426178,0.2455685436725616,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8011313676834106,0.30047208070755,0.2868602871894836,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7217419743537903,0.2170522809028625,0.9887028336524964,285.0624694824219,284.95001220703125,299.2449951171875,288.2783508300781,297.9950866699219,297.2541809082031,285.0543518066406,1.0,0.5598927140235901,0.504628598690033,0.504628598690033,1.0,1.0,-2.9761528968811035,1.109133243560791,1.8670196533203125,0.4395694136619568,0.9013519883155824,0.9013519883155824,0.0,141.6140594482422,142.0,39800.92578125,0.0,2218.65234375,1.0,280.9986572265625,283.6228332519531,291.3191833496094,293.9115600585937,293.1499938964844,293.1499938964844,280.95001220703125,35838.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255820512771606,1.0,0.0,0.0,3.650236368179321,3.650260210037232,8.890685307960666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.18408203125,0.0,1532.2198486328125,1895.4371337890625,0.0,3640.580810546875,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632390022277832,0.5306404232978821,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148034453392028,0.4505723416805267,0.4276684820652008,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404749631881714,0.349091112613678,0.2458324581384658,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.801957905292511,0.3008795380592346,0.287364661693573,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222000360488892,0.2171273529529571,0.9894696474075316,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602185726165771,0.5038847327232361,0.5038847327232361,1.0,1.0,-2.978869915008545,1.1088981628417969,1.8699718713760376,0.4386941194534302,0.90128356218338,0.90128356218338,0.0,141.50875854492188,145.0,39930.03125,0.0,2222.90380859375,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317072629928588,1.0,0.0,0.0,3.651612043380737,3.6516361236572266,8.897388852346921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14892578125,0.0,1534.16796875,1895.4371337890625,0.0,3696.780029296875,0.9055572748184204,1.0,0.0,3.0,1.0,0.0
12223740,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.6616813540458679,0.5312815308570862,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9153183102607728,0.4516107738018036,0.4288189113140106,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8402408361434937,0.3490194082260132,0.2459120601415634,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8019301891326904,0.3010715246200561,0.2876827716827392,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.721942126750946,0.2170180678367614,0.9895341992378236,284.87225341796875,284.95001220703125,299.2816772460937,288.2850646972656,298.0040283203125,297.24951171875,284.8637390136719,1.0,0.5607839226722717,0.503140926361084,0.503140926361084,1.0,1.0,-2.981579542160034,1.1086559295654297,1.872923731803894,0.4377866387367248,0.8993746042251587,0.8993746042251587,0.0,141.813232421875,145.0,40780.62890625,0.0,2229.232421875,1.0,280.701171875,283.389404296875,291.3734436035156,294.0664978027344,293.1499938964844,293.1499938964844,280.6499938964844,36000.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942547082901001,1.0,0.0,0.0,3.65143632888794,3.6514604091644287,8.896532222024689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.70703125,0.0,1534.768798828125,1895.4371337890625,0.0,3795.5791015625,0.90555077791214,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592931151390076,0.5332082509994507,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147399663925172,0.4524062275886535,0.4296594858169555,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242027282715,0.3486992716789245,0.2457635253667831,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.801011860370636,0.301060289144516,0.2877621650695801,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.720914363861084,0.216712012887001,0.9886202216148376,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614982843399048,0.5023970603942871,0.5023970603942871,1.0,1.0,-2.98372483253479,1.1081745624542236,1.8755502700805664,0.4367465674877167,0.8980031609535217,0.8980031609535217,0.0,142.5009765625,148.0,40893.54296875,0.0,2236.525390625,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479357004165648,1.0,0.0,0.0,3.648843288421631,3.64886736869812,8.883901614353817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40673828125,0.0,1532.572021484375,1895.4371337890625,0.0,3844.346435546875,0.9050669074058532,1.0,0.0,3.0,1.0,0.0
12223860,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.6572707295417786,0.5355038642883301,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.913986325263977,0.4535958170890808,0.4305725395679474,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8378734588623047,0.3487341403961181,0.2456523329019546,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7999282479286194,0.3012953996658325,0.287862092256546,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7196998596191406,0.2165488749742508,0.987578809261322,284.9569396972656,284.95001220703125,299.3183288574219,288.2917175292969,298.0105895996094,297.24090576171875,284.9654846191406,1.0,0.5623552799224854,0.5017180442810059,0.5017180442810059,1.0,1.0,-2.986313343048096,1.1079907417297363,1.8783224821090696,0.4358372092247009,0.8993149399757385,0.8993149399757385,0.0,143.3220672607422,148.0,40135.73046875,0.0,2245.293701171875,1.0,280.9013366699219,283.51226806640625,291.2679443359375,293.7820129394531,293.1499938964844,293.1499938964844,280.95001220703125,36027.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94103741645813,1.0,0.0,0.0,3.6480889320373535,3.648112773895264,8.880227824192843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.15478515625,0.0,1531.252197265625,1895.4371337890625,0.0,3781.87353515625,0.9049111008644104,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558271050453186,0.5372605323791504,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139672517776488,0.4552208185195923,0.431961178779602,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372455835342407,0.3491910398006439,0.2458696961402893,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994303107261658,0.3018435835838318,0.2882824540138244,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189517617225647,0.2166190296411514,0.9875709414482116,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634123086929321,0.5010389685630798,0.5010389685630798,1.0,1.0,-2.99084734916687,1.1086184978485107,1.88222885131836,0.4352725744247436,0.9002743363380432,0.9002743363380432,0.0,144.04922485351562,136.0,40105.296875,0.0,2257.053466796875,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364954233169556,1.0,0.0,0.0,3.649659156799317,3.6496829986572266,8.887873832463811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.78173828125,0.0,1532.448486328125,1895.4371337890625,0.0,3740.530517578125,0.90518319606781,1.0,0.0,3.0,1.0,0.0
12223980,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.6540688276290894,0.5345581769943237,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9168623685836792,0.4565654993057251,0.4333714842796325,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8388338685035706,0.3494108915328979,0.2461147159337997,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8012285232543945,0.3022174537181854,0.2887184917926788,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7201029658317566,0.2165681272745132,0.987584352493286,284.8803100585937,284.95001220703125,299.3550109863281,288.2983093261719,298.0233459472656,297.2422180175781,284.8719482421875,1.0,0.5624727606773376,0.5003599524497986,0.5003599524497986,1.0,1.0,-2.990147352218628,1.1070467233657837,1.883100509643555,0.4339258074760437,0.8985898494720459,0.8985898494720459,0.0,143.16615295410156,136.0,40901.13671875,0.0,2251.299560546875,1.0,280.6986999511719,283.3958740234375,291.3314208984375,294.0057983398437,293.1499938964844,293.1499938964844,280.6499938964844,36028.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432858228683472,1.0,0.0,0.0,3.649296760559082,3.6493208408355713,8.886109412742371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.05029296875,0.0,1532.597412109375,1895.4371337890625,0.0,3802.279052734375,0.9050971865653992,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523072123527527,0.5298866629600525,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207736849784852,0.4575370252132416,0.4343555867671966,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411127924919128,0.3492834270000458,0.2460741251707077,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037737607955933,0.3023265302181244,0.2888583540916443,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218471765518188,0.2163121700286865,0.9865211248397828,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.560600757598877,0.4996809065341949,0.4996809065341949,1.0,1.0,-2.984564304351806,1.103464126586914,1.881100058555603,0.4315279424190521,0.8972333073616028,0.8972333073616028,0.0,141.46951293945312,124.0,40933.00390625,0.0,2232.771484375,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472243189811708,1.0,0.0,0.0,3.6464433670043945,3.646467447280884,8.872218586475356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.83642578125,0.0,1530.0462646484375,1895.4371337890625,0.0,3837.922607421875,0.9045448303222656,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.651782751083374,0.523252010345459,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260594844818116,0.4588086307048797,0.4352794289588928,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443804383277893,0.3494226336479187,0.2459851056337356,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073030710220337,0.3026264607906341,0.2889356911182403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.724379301071167,0.2161993235349655,0.9851792454719543,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579370260238647,0.4990018606185913,0.4990018606185913,1.0,1.0,-2.9760756492614746,1.098686456680298,1.8773890733718872,0.4285118281841278,0.8984529376029968,0.8984529376029968,0.0,139.05882263183594,124.0,40063.03515625,0.0,2205.585205078125,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397807121276855,1.0,0.0,0.0,3.645371675491333,3.645395517349243,8.867003771229065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.80029296875,0.0,1528.3701171875,1895.4371337890625,0.0,3770.450927734375,0.9043156504631042,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527129411697388,0.5140526294708252,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.933562695980072,0.460456520318985,0.4365846812725067,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493704199790955,0.3499199450016022,0.2461544722318649,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.812344491481781,0.3031999170780182,0.2892654836177826,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282748818397522,0.2163351625204086,0.9847955107688904,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546903014183044,0.4984038472175598,0.4984038472175598,1.0,1.0,-2.966726303100586,1.0937001705169678,1.8730261325836184,0.425446093082428,0.8992291688919067,0.8992291688919067,0.0,135.8563690185547,127.0,39891.71484375,0.0,2173.0400390625,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934855043888092,1.0,0.0,0.0,3.646504402160645,3.646528244018554,8.872515309121809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.0185546875,0.0,1529.1119384765625,1895.4371337890625,0.0,3725.560791015625,0.9044911861419678,1.0,0.0,3.0,1.0,0.0
12224220,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.9990000128746032,0.6545969247817993,0.507684588432312,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.93933767080307,0.4623410701751709,0.4381240010261535,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.8531780242919922,0.3506437838077545,0.2464943677186966,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8160713911056519,0.3039609789848327,0.2897886633872986,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.731212854385376,0.2166715115308761,0.9853867888450624,285.137939453125,284.95001220703125,299.4283447265625,288.311279296875,298.0487976074219,297.24639892578125,285.1465759277344,1.0,0.5531426072120667,0.4978058338165283,0.4978058338165283,1.0,1.0,-2.962653160095215,1.0909274816513062,1.8717255592346191,0.4231933355331421,0.9018428921699524,0.9018428921699524,0.0,133.74899291992188,127.0,39050.03125,0.0,2155.337890625,1.0,281.19873046875,283.73736572265625,291.2295227050781,293.64263916015625,293.1499938964844,293.1499938964844,281.25,35862.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924634337425232,1.0,0.0,0.0,3.649290800094605,3.6493148803710938,8.886080422598752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.548828125,0.0,1531.3516845703125,1895.4371337890625,0.0,3631.86376953125,0.9050753116607666,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569007635116577,0.502586305141449,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444717764854432,0.464456707239151,0.439985454082489,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566267490386963,0.3515893220901489,0.2470594644546508,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.819366991519928,0.3049098253250122,0.2905630469322204,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338969707489014,0.217205598950386,0.9871517419815063,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522544384002686,0.4972078204154968,0.4972078204154968,1.0,1.0,-2.96248745918274,1.089754939079285,1.872732639312744,0.4217947423458099,0.9039770364761353,0.9039770364761353,0.0,132.2019500732422,130.0,38981.65234375,0.0,2147.2451171875,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194396734237672,1.0,0.0,0.0,3.654608249664306,3.654632091522217,8.911994768823206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.79833984375,0.0,1536.5311279296875,1895.4371337890625,0.0,3583.986328125,0.9061642289161682,1.0,0.0,3.0,1.0,0.0
12224340,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.65842604637146,0.4989693164825439,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.948474109172821,0.466161698102951,0.4417838454246521,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8592621684074402,0.3521637916564941,0.2475893944501876,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8218966722488403,0.3055999279022217,0.2913264334201813,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7359907627105713,0.2175839394330978,0.9891217947006226,285.0580139160156,284.95001220703125,299.4649963378906,288.31768798828125,298.0668640136719,297.2562866210937,285.0497131347656,1.0,0.55191969871521,0.4966098070144653,0.4966098070144653,1.0,1.0,-2.9642224311828613,1.0893574953079224,1.874864935874939,0.4208062887191772,0.9034622311592102,0.9034622311592102,0.0,131.1847686767578,130.0,39804.421875,0.0,2145.108154296875,1.0,280.9984741210937,283.6172790527344,291.3465270996094,293.94158935546875,293.1499938964844,293.1499938964844,280.95001220703125,35817.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269136190414428,1.0,0.0,0.0,3.6582894325256334,3.658313512802124,8.92995785761741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.34326171875,0.0,1541.0413818359375,1895.4371337890625,0.0,3652.8193359375,0.90696918964386,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589136719703674,0.4974969625473022,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950559675693512,0.4674154222011566,0.4431072771549225,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320717811584,0.3523028194904327,0.2477934211492538,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230499029159546,0.3059652149677276,0.2917755544185638,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368841171264648,0.2177098095417022,0.99007248878479,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519622564315796,0.4960117638111114,0.4960117638111114,1.0,1.0,-2.965970993041992,1.088958978652954,1.877012014389038,0.419839859008789,0.9033389687538148,0.9033389687538148,0.0,130.80856323242188,148.0,39919.32421875,0.0,2146.233642578125,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319860935211182,1.0,0.0,0.0,3.659852743148804,3.659876823425293,8.937591360336228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32861328125,0.0,1543.264892578125,1895.4371337890625,0.0,3699.332275390625,0.9073902368545532,1.0,0.0,3.0,1.0,0.0
12224460,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.6581853628158569,0.5022709369659424,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9481230974197388,0.4684233665466308,0.4442641139030456,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8577256798744202,0.3521985113620758,0.2478730380535125,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8208962678909302,0.3061422407627105,0.2921134531497955,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7348355054855347,0.2176678031682968,0.9906229376792908,284.8683166503906,284.95001220703125,299.5016784667969,288.3240051269531,298.0752868652344,297.2504272460937,284.8603210449219,1.0,0.554473876953125,0.4954641163349151,0.4954641163349151,1.0,1.0,-2.9742448329925537,1.0913548469543457,1.8828901052474976,0.4199987947940826,0.9014194011688232,0.9014194011688232,0.0,132.5260467529297,148.0,40821.0546875,0.0,2169.303466796875,1.0,280.700927734375,283.385009765625,291.40399169921875,294.0967712402344,293.1499938964844,293.1499938964844,280.6499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421037435531616,1.0,0.0,0.0,3.659799337387085,3.659823417663574,8.937331017477845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.3544921875,0.0,1544.0322265625,1895.4371337890625,0.0,3791.55615234375,0.9074155688285828,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655620276927948,0.5115280151367188,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942357897758484,0.4692133963108063,0.4451700747013092,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248169898987,0.3518759608268738,0.2477744966745376,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163296580314636,0.306138128042221,0.2922735214233398,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.730663537979126,0.2174331694841385,0.99042809009552,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581845045089722,0.4949164688587188,0.4949164688587188,1.0,1.0,-2.986294269561768,1.0952867269515991,1.891007661819458,0.4210024774074554,0.9001519083976746,0.9001519083976746,0.0,135.76715087890625,166.0,41041.71484375,0.0,2206.865234375,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472110271453856,1.0,0.0,0.0,3.657442569732666,3.6574666500091553,8.925823635763663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.40087890625,0.0,1542.0635986328125,1895.4371337890625,0.0,3837.802001953125,0.906983494758606,1.0,0.0,3.0,1.0,0.0
12224580,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.9990000128746032,0.6513563394546509,0.5237190127372742,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.9345880150794984,0.4699084460735321,0.4460557699203491,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8459618091583252,0.3514634668827057,0.2476551681756973,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.8102691173553467,0.3060456812381744,0.2924030721187591,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.7252466678619385,0.2170606106519699,0.9898725152015686,284.6976928710937,284.95001220703125,299.538330078125,288.3302917480469,298.080322265625,297.2382507324219,284.69073486328125,1.0,0.5629006624221802,0.4943687915802002,0.4943687915802002,1.0,1.0,-3.001352548599243,1.1004406213760376,1.9009119272232056,0.4225804805755615,0.8972087502479553,0.8972087502479553,0.0,140.089111328125,166.0,42068.09765625,0.0,2255.591064453125,1.0,280.401123046875,283.1703186035156,291.4123229980469,294.18603515625,293.1499938964844,293.1499938964844,280.3500061035156,36203.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566000699996948,1.0,0.0,0.0,3.653331756591797,3.653355836868286,8.905770414457947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.3515625,0.0,1538.4029541015625,1895.4371337890625,0.0,3922.22119140625,0.9061129689216614,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454748511314392,0.5385012030601501,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251101016998292,0.470478743314743,0.4467870593070984,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070230484009,0.3509384989738464,0.2474348396062851,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027072548866272,0.3058444261550903,0.2924180030822754,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186605930328369,0.2165130227804184,0.9885905385017396,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683923959732056,0.4938211441040039,0.4938211441040039,1.0,1.0,-3.018209457397461,1.106314778327942,1.9118945598602293,0.4245074391365051,0.8949302434921265,0.8949302434921265,0.0,145.4003448486328,169.0,42343.27734375,0.0,2313.11376953125,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611656665802002,1.0,0.0,0.0,3.646793603897095,3.646817445755005,8.873922752172803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.1669921875,0.0,1531.8538818359375,1895.4371337890625,0.0,3962.9697265625,0.9047535061836244,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395406126976013,0.5501170754432678,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181624054908752,0.4714978635311126,0.4476340413093567,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325825333595276,0.3508268594741821,0.247291162610054,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969111800193787,0.3059287071228027,0.292477935552597,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133280038833618,0.2160768806934356,0.9869726300239564,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723780393600464,0.4932734668254852,0.4932734668254852,1.0,1.0,-3.031157255172729,1.110551834106445,1.920605421066284,0.4258623421192169,0.8953097462654114,0.8953097462654114,0.0,149.66343688964844,169.0,41609.8046875,0.0,2358.645751953125,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543126225471495,1.0,0.0,0.0,3.642094612121582,3.6421186923980713,8.851069424054003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.73486328125,0.0,1526.173583984375,1895.4371337890625,0.0,3901.72900390625,0.9037180542945862,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343904733657837,0.5592414736747742,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134572744369508,0.4729793965816498,0.4489706158638,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285403847694397,0.3511701822280884,0.2474879473447799,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.792781412601471,0.3063497245311737,0.2928624153137207,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091584801673889,0.2158461064100265,0.9861279726028442,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.575992226600647,0.4923426806926727,0.4923426806926727,1.0,1.0,-3.0434162616729736,1.1138012409210205,1.929615020751953,0.426231324672699,0.8953894972801208,0.8953894972801208,0.0,153.14517211914062,172.0,41651.484375,0.0,2399.224609375,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501479864120485,1.0,0.0,0.0,3.639767646789551,3.639791488647461,8.8397626996084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.27978515625,0.0,1523.0369873046875,1895.4371337890625,0.0,3864.29541015625,0.9031181931495668,1.0,0.0,3.0,1.0,0.0
12224820,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6299299001693726,0.5666857361793518,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9098926782608032,0.4747295975685119,0.450546383857727,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8253498077392578,0.3517913520336151,0.2478710263967514,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7895182967185974,0.3069842457771301,0.2934335768222809,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7056140303611755,0.2157632708549499,0.9858113527297974,285.0218505859375,284.95001220703125,299.6116638183594,288.3426513671875,298.09783935546875,297.2275390625,285.0311584472656,1.0,0.5792751312255859,0.4914118647575378,0.4914118647575378,1.0,1.0,-3.0550296306610107,1.116712212562561,1.9383174180984497,0.4264540672302246,0.8973886966705322,0.8973886966705322,0.0,156.23118591308594,172.0,40955.34375,0.0,2436.838623046875,1.0,280.89849853515625,283.56793212890625,291.2727966308594,293.795166015625,293.1499938964844,293.1499938964844,280.95001220703125,36036.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412240982055664,1.0,0.0,0.0,3.639384508132935,3.6394083499908447,8.837901646074897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.1826171875,0.0,1521.663330078125,1895.4371337890625,0.0,3783.5693359375,0.9029850363731384,1.0,0.0,3.0,1.0,0.0
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949058890342712,0.6266852617263794,0.5654162764549255,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053211808204652,0.4766856729984283,0.452471524477005,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213527798652649,0.3526307642459869,0.2485120743513107,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853940725326538,0.3077883422374725,0.2942810356616974,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012832760810852,0.2158275097608566,0.9865254163742064,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819396376609802,0.4904810786247253,0.4904810786247253,1.0,1.0,-3.0593087673187256,1.1166142225265503,1.9426945447921755,0.4252761304378509,0.898847222328186,0.898847222328186,0.0,159.92428588867188,175.0,40921.0703125,0.0,2463.4345703125,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374473094940186,1.0,0.0,0.0,3.641693830490112,3.6417176723480233,8.849120831655455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.646484375,0.0,1523.421630859375,1895.4371337890625,0.0,3749.20849609375,0.9033915996551514,1.0,0.0,3.0,1.0,0.0
12224940,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9896695017814636,0.6248422265052795,0.5632400512695312,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.9014950394630432,0.4787305891513824,0.4544324278831482,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8178068399429321,0.3535594344139099,0.2491938173770904,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.7817829847335815,0.3086771368980407,0.2951775789260864,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.6974517107009888,0.2160102576017379,0.9875799417495728,285.2247009277344,284.95001220703125,299.6483459472656,288.3487243652344,298.11541748046875,297.2383728027344,285.2333068847656,1.0,0.5841482877731323,0.4895502626895904,0.4895502626895904,1.0,1.0,-3.061384916305542,1.1155831813812256,1.9458017349243164,0.4239088892936706,0.9021071791648864,0.9021071791648864,0.0,163.3358917236328,175.0,40136.6953125,0.0,2485.826904296875,1.0,281.19854736328125,283.810302734375,291.2792663574219,293.74664306640625,293.1499938964844,293.1499938964844,281.25,35789.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929349422454834,1.0,0.0,0.0,3.646039724349976,3.646063804626465,8.870254646353715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.80517578125,0.0,1527.1934814453125,1895.4371337890625,0.0,3675.176513671875,0.904302716255188,1.0,0.0,3.0,1.0,0.0
12225000,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.986221432685852,0.62378990650177,0.5621353983879089,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995887637138367,0.4809222221374511,0.456552118062973,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158204555511475,0.354615569114685,0.2499770671129226,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798168659210205,0.3096941709518432,0.2961921095848083,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952083110809326,0.216369554400444,0.9893088936805724,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862689018249512,0.4886194765567779,0.4886194765567779,1.0,1.0,-3.066841125488281,1.1159347295761108,1.9509063959121704,0.4229889810085296,0.904868185520172,0.904868185520172,0.0,165.7865753173828,178.0,40123.53125,0.0,2508.95556640625,1.0,281.24176025390625,283.8636474609375,291.3102722167969,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263254404067992,1.0,0.0,0.0,3.653133392333984,3.6531574726104736,8.904804076337314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.16748046875,0.0,1534.2183837890625,1895.4371337890625,0.0,3647.414794921875,0.9057766795158386,1.0,0.0,3.0,1.0,0.0
12225060,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.98293274641037,0.6220689415931702,0.5610632300376892,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8978667259216309,0.482635498046875,0.4585140347480774,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8139564394950867,0.3552418351173401,0.2506542801856994,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.7780330777168274,0.3104069828987121,0.2971226274967193,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.693211019039154,0.2165648490190506,0.9910704493522644,285.15093994140625,284.95001220703125,299.6849975585937,288.3547668457031,298.1329040527344,297.248779296875,285.1432189941406,1.0,0.5882317423820496,0.4878242611885071,0.4878242611885071,1.0,1.0,-3.071967363357544,1.116383671760559,1.9555835723876955,0.4223763942718506,0.9050028324127196,0.9050028324127196,0.0,168.07781982421875,178.0,41005.5,0.0,2530.6884765625,1.0,280.9984741210937,283.6951599121094,291.4007263183594,294.067138671875,293.1499938964844,293.1499938964844,280.95001220703125,35714.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354996085166932,1.0,0.0,0.0,3.6588213443756095,3.6588454246521,8.932555601859349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4921875,0.0,1540.861083984375,1895.4371337890625,0.0,3731.445556640625,0.9070212244987488,1.0,0.0,3.0,1.0,0.0
12225120,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785752296447754,0.6196916699409485,0.5592450499534607,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951864838600159,0.4838492274284363,0.4599383771419525,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8111841678619385,0.3554024398326874,0.2509703338146209,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754268646240234,0.3107592761516571,0.2976935803890228,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904663443565369,0.2164941132068634,0.9917295575141908,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898845195770264,0.4870290756225586,0.4870290756225586,1.0,1.0,-3.073359251022339,1.115325093269348,1.9580342769622805,0.4210913479328155,0.9055166244506836,0.9055166244506836,0.0,170.6824493408203,181.0,41129.71875,0.0,2546.998779296875,1.0,280.957763671875,283.6448669433594,291.4120483398437,294.0619201660156,293.1499938964844,293.1499938964844,280.6499938964844,35766.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418354034423828,1.0,0.0,0.0,3.6626014709472656,3.662625551223755,8.95102232334466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.42724609375,0.0,1545.4815673828125,1895.4371337890625,0.0,3789.12060546875,0.907929003238678,1.0,0.0,3.0,1.0,0.0
12225180,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.973870575428009,0.6169895529747009,0.5571655035018921,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8922956585884094,0.4847619831562042,0.4610834419727325,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8081281185150146,0.3552795350551605,0.2510881721973419,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7726215124130249,0.3108778893947601,0.2980481684207916,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.687507688999176,0.2162351161241531,0.9915863275527954,284.95684814453125,284.95001220703125,299.7216796875,288.3607177734375,298.1395568847656,297.242431640625,284.9483337402344,1.0,0.5912678837776184,0.4862338900566101,0.4862338900566101,1.0,1.0,-3.072636842727661,1.1134066581726074,1.9592301845550537,0.4193785190582275,0.9041370153427124,0.9041370153427124,0.0,173.28359985351562,181.0,41965.23828125,0.0,2559.26025390625,1.0,280.7008361816406,283.4569396972656,291.44976806640625,294.2177124023437,293.1499938964844,293.1499938964844,280.6499938964844,35872.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526225924491882,1.0,0.0,0.0,3.6648082733154297,3.664832353591919,8.961811204244441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.8232421875,0.0,1548.74560546875,1895.4371337890625,0.0,3886.5576171875,0.9084551334381104,1.0,0.0,3.0,1.0,0.0
12225240,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.968563973903656,0.6140249371528625,0.5546697378158569,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890094757080078,0.4854084849357605,0.4618799388408661,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045862317085266,0.3549051284790039,0.2509677708148956,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694600820541382,0.3107782900333404,0.2981385290622711,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841709017753601,0.2157826423645019,0.9904232025146484,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923484563827515,0.4854386746883392,0.4854386746883392,1.0,1.0,-3.0691635608673096,1.1103709936141968,1.9587926864624023,0.417149931192398,0.9032564759254456,0.9032564759254456,0.0,175.9688262939453,184.0,42026.0625,0.0,2566.689697265625,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578285813331604,1.0,0.0,0.0,3.664608240127564,3.6646323204040527,8.960833497440035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.361328125,0.0,1549.2164306640625,1895.4371337890625,0.0,3933.206298828125,0.908504605293274,1.0,0.0,3.0,1.0,0.0
12225300,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.963366150856018,0.6109640598297119,0.5521759390830994,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859577178955078,0.4859178066253662,0.4625742733478546,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011982440948486,0.3544053733348846,0.2507717311382293,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664802074432373,0.3105596005916595,0.2981247007846832,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.680958092212677,0.2152200490236282,0.9887558817863464,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932093262672424,0.4846434891223907,0.4846434891223907,1.0,1.0,-3.064746379852295,1.1069527864456177,1.9577937126159668,0.4147281646728515,0.9004996418952942,0.9004996418952942,0.0,178.46636962890625,184.0,42804.22265625,0.0,2571.312744140625,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665669798851012,1.0,0.0,0.0,3.6623549461364746,3.662379026412964,8.94981724286481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.89794921875,0.0,1547.7147216796875,1895.4371337890625,0.0,4010.90380859375,0.9080553650856018,1.0,0.0,3.0,1.0,0.0
12225360,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578386545181274,0.6077650785446167,0.5494165420532227,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827754259109497,0.4862670004367828,0.4630401730537414,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.797655463218689,0.3537603914737701,0.2504249215126037,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633806467056274,0.3102054595947265,0.2979338467121124,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775926351547241,0.2145302891731262,0.9863677024841307,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.5938296914100647,0.4840185046195984,0.4840185046195984,1.0,1.0,-3.05847430229187,1.103110432624817,1.955363750457764,0.4122897386550903,0.8982568383216858,0.8982568383216858,0.0,180.95068359375,187.0,42826.62109375,0.0,2572.301513671875,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.19879150390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96979159116745,1.0,0.0,0.0,3.657273054122925,3.657297134399414,8.924997132453427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1064453125,0.0,1542.9053955078125,1895.4371337890625,0.0,4039.37255859375,0.9070323705673218,1.0,0.0,3.0,1.0,0.0
12225420,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9530856609344482,0.6055254936218262,0.5470111966133118,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8803125023841858,0.4871043562889099,0.4636381268501282,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7947733402252197,0.3535443842411041,0.2501600682735443,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7608781456947327,0.3101605176925659,0.2978019714355469,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.6747617721557617,0.2140554934740066,0.9840596318244934,284.8275756835937,284.95001220703125,299.7950134277344,288.3724365234375,298.1432800292969,297.2154235839844,284.8353271484375,1.0,0.5943487882614136,0.4833934903144836,0.4833934903144836,1.0,1.0,-3.0530428886413574,1.09964120388031,1.9534015655517576,0.4099228382110595,0.8986445069313049,0.8986445069313049,0.0,183.0248260498047,187.0,41954.62890625,0.0,2572.75439453125,1.0,280.6014404296875,283.32794189453125,291.3326110839844,293.9621276855469,293.1499938964844,293.1499938964844,280.6499938964844,36174.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612979292869568,1.0,0.0,0.0,3.653642416000366,3.653666496276856,8.907285860004777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.91455078125,0.0,1538.53271484375,1895.4371337890625,0.0,3964.14697265625,0.906249225139618,1.0,0.0,3.0,1.0,0.0
