time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225480,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501084685325624,0.6040787100791931,0.5455202460289001,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792985081672668,0.4884507358074188,0.4647689163684845,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793280303478241,0.3537991642951965,0.2502467632293701,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596036791801453,0.3104816377162933,0.2980196177959442,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731175184249878,0.2138880044221878,0.9829871654510498,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949904322624207,0.4827684760093689,0.4827684760093689,1.0,1.0,-3.0516791343688965,1.097815990447998,1.9538630247116089,0.4082771837711334,0.8986576795578003,0.8986576795578003,0.0,184.3955993652344,190.0,41846.2734375,0.0,2577.3017578125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554395079612732,1.0,0.0,0.0,3.6520142555236816,3.652038335800171,8.899348244995053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08642578125,0.0,1536.3033447265625,1895.4371337890625,0.0,3911.830810546875,0.9058200120925904,1.0,0.0,3.0,1.0,0.0
12225540,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9478654265403748,0.6030383706092834,0.5443787574768066,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8789181113243103,0.490102618932724,0.4661727845668793,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7924174070358276,0.3543422818183899,0.2505267560482025,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7588910460472107,0.3110398948192596,0.2984462678432464,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6720627546310425,0.2139394730329513,0.9828256368637084,285.02197265625,284.95001220703125,299.8316650390625,288.3782043457031,298.15728759765625,297.2200927734375,285.0306091308594,1.0,0.5957664847373962,0.4821434915065765,0.4821434915065765,1.0,1.0,-3.0526442527771,1.0969260931015017,1.955718159675598,0.4070689976215362,0.9005628824234009,0.9005628824234009,0.0,185.4940185546875,190.0,41042.4921875,0.0,2584.87744140625,1.0,280.8988342285156,283.5655212402344,291.2921447753906,293.8246154785156,293.1499938964844,293.1499938964844,280.95001220703125,36009.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448674321174622,1.0,0.0,0.0,3.6520254611968994,3.6520495414733887,8.899403951545537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.25244140625,0.0,1535.494140625,1895.4371337890625,0.0,3816.608642578125,0.9057879447937012,1.0,0.0,3.0,1.0,0.0
12225600,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464839100837708,0.602324366569519,0.5437060594558716,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792389631271362,0.49202561378479,0.4679224789142608,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922508716583252,0.3551448583602905,0.2510434091091156,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587979435920715,0.3118207454681396,0.2991329431533813,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716570258140564,0.2142079770565033,0.983765423297882,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.596747636795044,0.4815184772014618,0.4815184772014618,1.0,1.0,-3.0565109252929688,1.097201228141785,1.959309697151184,0.406383603811264,0.9019795060157776,0.9019795060157776,0.0,186.31207275390625,193.0,41004.91796875,0.0,2596.556640625,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939613938331604,1.0,0.0,0.0,3.654505491256714,3.654529571533203,8.911493978303042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0126953125,0.0,1537.5458984375,1895.4371337890625,0.0,3768.933837890625,0.9062451124191284,1.0,0.0,3.0,1.0,0.0
12225660,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9427362084388732,0.5996131896972656,0.5422880053520203,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8775897026062012,0.492305189371109,0.469041645526886,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7901757955551147,0.3543700575828552,0.2511122822761535,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.756920576095581,0.3111031651496887,0.2992362976074219,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6693963408470154,0.2130483239889145,0.982103705406189,284.94512939453125,284.95001220703125,299.86834716796875,288.3840637207031,298.1661682128906,297.21685791015625,284.9366149902344,1.0,0.5975306630134583,0.4809466302394867,0.4809466302394867,1.0,1.0,-3.0543878078460693,1.0951279401779177,1.959259867668152,0.4050532579421997,0.9007128477096558,0.9007128477096558,0.0,188.2420349121093,193.0,41785.57421875,0.0,2602.528076171875,1.0,280.6985168457031,283.44952392578125,291.41015625,294.1290283203125,293.1499938964844,293.1499938964844,280.6499938964844,35973.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467934370040894,1.0,0.0,0.0,3.655273914337158,3.655297994613648,8.915242233342724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.15625,0.0,1538.8426513671875,1895.4371337890625,0.0,3834.029052734375,0.9064001441001892,1.0,0.0,3.0,1.0,0.0
12225720,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367750883102416,0.5965391397476196,0.5397860407829285,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742321133613586,0.492411345243454,0.4693372845649719,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864212393760681,0.3534859120845794,0.2506253123283386,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535210847854614,0.3103343248367309,0.2986672818660736,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655281782150269,0.2118735611438751,0.9775373935699464,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.8874206542969,1.0,0.5978811979293823,0.4803747832775116,0.4803747832775116,1.0,1.0,-3.044980764389038,1.0901527404785156,1.954827904701233,0.4021756052970886,0.8997091054916382,0.8997091054916382,0.0,190.9471435546875,196.0,41767.0078125,0.0,2598.57666015625,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951346516609192,1.0,0.0,0.0,3.653679132461548,3.653703212738037,8.90746434834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.20703125,0.0,1537.6226806640625,1895.4371337890625,0.0,3875.084716796875,0.9061207175254822,1.0,0.0,3.0,1.0,0.0
12225780,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9316940307617188,0.5943126678466797,0.5374516248703003,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8716185092926025,0.4930183887481689,0.4697248935699463,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7833762764930725,0.3530681133270263,0.2502167820930481,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7507838606834412,0.3099488914012909,0.2981927394866943,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6623066663742065,0.2110062688589096,0.9733281135559082,285.01171875,284.95001220703125,299.9049987792969,288.3908386230469,298.1659545898437,297.2003173828125,285.0191650390625,1.0,0.5981048345565796,0.4798029363155365,0.4798029363155365,1.0,1.0,-3.036510705947876,1.0855698585510254,1.9509408473968504,0.3993341028690338,0.901280164718628,0.901280164718628,0.0,193.15858459472656,196.0,40875.8125,0.0,2593.872314453125,1.0,280.9013977050781,283.5576477050781,291.3573608398437,293.9117736816406,293.1499938964844,293.1499938964844,280.95001220703125,35978.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944476306438446,1.0,0.0,0.0,3.653895854949951,3.65391993522644,8.908521067496622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.01416015625,0.0,1537.348876953125,1895.4371337890625,0.0,3813.066650390625,0.9061760902404784,1.0,0.0,3.0,1.0,0.0
12225840,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285331964492798,0.5928440093994141,0.5359599590301514,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704550862312317,0.4941506683826446,0.4706544578075409,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817431092262268,0.3531457483768463,0.2501768767833709,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492969632148743,0.3099811971187591,0.2981212139129638,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603318452835083,0.2105078548192978,0.970668613910675,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984491109848022,0.4792310893535614,0.4792310893535614,1.0,1.0,-3.0324957370758057,1.0827813148498535,1.949714422225952,0.3972828090190887,0.902449667453766,0.902449667453766,0.0,194.58270263671875,199.0,40749.41015625,0.0,2593.59765625,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400157928466796,1.0,0.0,0.0,3.656367063522339,3.656391143798828,8.920575282900245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.30517578125,0.0,1539.5587158203125,1895.4371337890625,0.0,3772.588134765625,0.9066501259803772,1.0,0.0,3.0,1.0,0.0
12225900,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257261753082277,0.5908093452453613,0.5345350503921509,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696178197860718,0.4950387477874756,0.4717098772525787,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804543972015381,0.3530478179454803,0.250244677066803,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481378316879272,0.3099173009395599,0.2981973886489868,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587485671043396,0.2100035846233368,0.968816339969635,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988808274269104,0.4786592423915863,0.4786592423915863,1.0,1.0,-3.0300002098083496,1.0805917978286743,1.9494084119796755,0.3956147134304046,0.9009912014007568,0.9009912014007568,0.0,195.86346435546875,199.0,41525.4296875,0.0,2595.466796875,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466273784637452,1.0,0.0,0.0,3.6569182872772217,3.656942367553711,8.923265113480738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.96240234375,0.0,1540.71875,1895.4371337890625,0.0,3832.52880859375,0.9067689776420592,1.0,0.0,3.0,1.0,0.0
12225960,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219144582748412,0.5882076025009155,0.5324565768241882,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680916428565979,0.4955758154392242,0.4724031388759613,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.778516948223114,0.3526549935340881,0.250098168849945,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464497089385986,0.3096389174461365,0.2980796098709106,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567097306251526,0.2093573808670044,0.9664958119392396,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992301106452942,0.4781951606273651,0.4781951606273651,1.0,1.0,-3.02523159980774,1.0776958465576172,1.947535872459412,0.3937714695930481,0.8999032378196716,0.8999032378196716,0.0,197.51119995117188,202.0,41564.1640625,0.0,2594.892333984375,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503285884857178,1.0,0.0,0.0,3.655095338821411,3.655119419097901,8.914371392165776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.2255859375,0.0,1539.27587890625,1895.4371337890625,0.0,3865.921875,0.9064438939094543,1.0,0.0,3.0,1.0,0.0
12226020,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.9178614020347596,0.5853449106216431,0.5301763415336609,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8663585782051086,0.4959123730659485,0.4729368090629577,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.7763798236846924,0.3520954251289367,0.2498535215854644,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7446025013923645,0.3092310428619385,0.2978643774986267,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6545296311378479,0.208617478609085,0.9638646245002748,284.7204895019531,284.95001220703125,299.97833251953125,288.4076538085937,298.1789855957031,297.1872253417969,284.7115783691406,1.0,0.5995081663131714,0.4777310490608215,0.4777310490608215,1.0,1.0,-3.0194191932678223,1.0743969678878784,1.9450221061706543,0.3917398750782013,0.8969226479530334,0.8969226479530334,0.0,199.25331115722656,202.0,42315.5,0.0,2592.816162109375,1.0,280.4010925292969,283.1903991699219,291.4736328125,294.26708984375,293.1499938964844,293.1499938964844,280.3500061035156,36186.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587194919586182,1.0,0.0,0.0,3.651322364807129,3.651346445083618,8.89597629338823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.10888671875,0.0,1536.0325927734375,1895.4371337890625,0.0,3941.162841796875,0.9056480526924132,1.0,0.0,3.0,1.0,0.0
12226080,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133520126342772,0.5822649598121643,0.5275388360023499,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642335534095764,0.4960494637489319,0.4732007980346679,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738626599311829,0.3513651490211487,0.2494414150714874,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424373030662537,0.3086789846420288,0.2974714338779449,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520487666130066,0.2077571749687194,0.960606813430786,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996557474136353,0.4772669672966003,0.4772669672966003,1.0,1.0,-3.0116841793060303,1.0703275203704834,1.9413566589355469,0.3893602788448334,0.8944321274757385,0.8944321274757385,0.0,201.1817779541016,205.0,42310.04296875,0.0,2588.050537109375,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619871377944946,1.0,0.0,0.0,3.6447482109069824,3.644772291183472,8.86397174326703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7529296875,0.0,1529.564697265625,1895.4371337890625,0.0,3970.279541015625,0.9042894244194032,1.0,0.0,3.0,1.0,0.0
12226140,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.9095135927200316,0.5800747871398926,0.525196373462677,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.8625052571296692,0.4966650605201721,0.4735811352729797,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.7717236280441284,0.351048856973648,0.2491024434566497,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.740588903427124,0.3084303736686706,0.297137439250946,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.6498578190803528,0.2071067541837692,0.957464873790741,284.7918395996094,284.95001220703125,300.0150146484375,288.4176330566406,298.1825256347656,297.1761779785156,284.7997741699219,1.0,0.5997799038887024,0.4768028557300567,0.4768028557300567,1.0,1.0,-3.004732847213745,1.0665836334228516,1.9381492137908936,0.3870222866535187,0.8945747017860413,0.8945747017860413,0.0,202.8560791015625,205.0,41436.6015625,0.0,2583.483642578125,1.0,280.6011657714844,283.30401611328125,291.3763122558594,293.9726867675781,293.1499938964844,293.1499938964844,280.6499938964844,36250.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535199999809264,1.0,0.0,0.0,3.6397204399108887,3.639744281768799,8.839533052196202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.40478515625,0.0,1523.6319580078125,1895.4371337890625,0.0,3894.6171875,0.9031916856765748,1.0,0.0,3.0,1.0,0.0
12226200,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071832895278932,0.5786482691764832,0.5237242579460144,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618508577346802,0.4977883100509643,0.4744963049888611,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706350088119507,0.351195216178894,0.2491105049848556,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396260499954224,0.3085447549819946,0.2971538305282593,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485205888748169,0.2067556679248809,0.9555470943450928,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000769734382629,0.4763387739658355,0.4763387739658355,1.0,1.0,-3.001780271530152,1.0644460916519165,1.9373341798782349,0.385386973619461,0.8943502902984619,0.8943502902984619,0.0,203.95343017578125,208.0,41315.1484375,0.0,2583.530517578125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476233124732972,1.0,0.0,0.0,3.6368138790130615,3.636837720870972,8.825421105029818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5791015625,0.0,1519.964599609375,1895.4371337890625,0.0,3841.52587890625,0.9024725556373596,1.0,0.0,3.0,1.0,0.0
12226260,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9054331183433532,0.5776129364967346,0.5225917100906372,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8616428971290588,0.4992127418518066,0.4756830036640167,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7700064778327942,0.351625382900238,0.2493101209402084,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7390574216842651,0.3088926970958709,0.2973794639110565,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6476041078567505,0.2066168040037155,0.9545286297798156,284.9855651855469,284.95001220703125,300.0516662597656,288.4285888671875,298.1976623535156,297.182373046875,284.9943542480469,1.0,0.600544273853302,0.4759179353713989,0.4759179353713989,1.0,1.0,-3.001126766204834,1.06331205368042,1.937814712524414,0.384268045425415,0.8960036635398865,0.8960036635398865,0.0,204.86143493652344,208.0,40499.4296875,0.0,2586.95263671875,1.0,280.8984069824219,283.5413818359375,291.3412170410156,293.8409118652344,293.1499938964844,293.1499938964844,280.95001220703125,36075.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936903953552246,1.0,0.0,0.0,3.635617971420288,3.6356418132781982,8.81961739196413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.29931640625,0.0,1517.7899169921875,1895.4371337890625,0.0,3744.255615234375,0.9021669626235962,1.0,0.0,3.0,1.0,0.0
12226320,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043540358543396,0.576898992061615,0.5219159126281738,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619661927223206,0.5009071230888367,0.4772174954414367,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699190378189087,0.3523144423961639,0.2497463524341583,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389528155326843,0.3094614446163177,0.297865092754364,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471741795539856,0.2066892981529235,0.954590618610382,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012389659881592,0.4754970967769623,0.4754970967769623,1.0,1.0,-3.003337144851685,1.0633292198181152,1.9400080442428589,0.3836720585823059,0.8971788883209229,0.8971788883209229,0.0,205.55343627929688,211.0,40445.44921875,0.0,2594.691162109375,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931433081626892,1.0,0.0,0.0,3.636991024017334,3.637014865875244,8.826280577522994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4892578125,0.0,1518.56494140625,1895.4371337890625,0.0,3694.27001953125,0.90237158536911,1.0,0.0,3.0,1.0,0.0
12226380,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9032872319221495,0.5763301849365234,0.5212918519973755,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8623136281967163,0.5027371644973755,0.4788478910923004,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868896484375,0.769884467124939,0.3531378209590912,0.2502611577510834,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.7389018535614014,0.3101511001586914,0.298452764749527,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.6468483209609985,0.206887274980545,0.9552182555198668,285.1880187988281,284.95001220703125,300.0883483886719,288.4405517578125,298.2186889648437,297.1970520019531,285.19696044921875,1.0,0.6021025776863098,0.4750762581825256,0.4750762581825256,1.0,1.0,-3.0066235065460205,1.0637727975845337,1.9428507089614868,0.3832809329032898,0.9002084136009216,0.9002084136009216,0.0,206.32275390625,211.0,39683.203125,0.0,2604.879150390625,1.0,281.1983947753906,283.78424072265625,291.3566589355469,293.79443359375,293.1499938964844,293.1499938964844,281.25,35836.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92201167345047,1.0,0.0,0.0,3.640443801879883,3.640467643737793,8.843047112350177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.19287109375,0.0,1521.343017578125,1895.4371337890625,0.0,3607.7119140625,0.9030843377113342,1.0,0.0,3.0,1.0,0.0
12226440,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025610685348512,0.5759544968605042,0.5209670066833496,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629321455955505,0.5047319531440735,0.4807077944278717,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701345086097717,0.3541214168071747,0.2509323060512543,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390968799591064,0.3109819293022156,0.2992176711559295,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467938423156738,0.2072263807058334,0.956609308719635,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031692028045654,0.4746553897857666,0.4746553897857666,1.0,1.0,-3.01186466217041,1.0649951696395874,1.9468693733215328,0.3832340836524963,0.902750849723816,0.902750849723816,0.0,207.030014038086,214.0,39673.76171875,0.0,2618.49365234375,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181047081947328,1.0,0.0,0.0,3.646693468093872,3.6467173099517822,8.873435604073165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01416015625,0.0,1527.4027099609375,1895.4371337890625,0.0,3571.6572265625,0.9043675065040588,1.0,0.0,3.0,1.0,0.0
12226500,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012971520423888,0.5747136473655701,0.5203534364700317,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631237745285034,0.5062231421470642,0.482427030801773,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700005173683167,0.3546956479549408,0.2515308558940887,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389735579490662,0.3115098178386688,0.2999259531497955,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464850306510925,0.2073753327131271,0.9579901695251464,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.604318380355835,0.4742345511913299,0.4742345511913299,1.0,1.0,-3.016430854797364,1.0659339427947998,1.950496792793274,0.3831593692302704,0.9026616215705872,0.9026616215705872,0.0,208.07125854492188,214.0,40543.1015625,0.0,2632.5693359375,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267864227294922,1.0,0.0,0.0,3.651512861251831,3.65153694152832,8.896905683286604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.40576171875,0.0,1533.064208984375,1895.4371337890625,0.0,3651.650634765625,0.9054171442985536,1.0,0.0,3.0,1.0,0.0
12226560,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987244367599487,0.57272869348526,0.5188935995101929,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622392416000366,0.5071879625320435,0.4835926592350006,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688442468643188,0.3548204600811004,0.2517905831336975,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379843592643738,0.311674565076828,0.3002863824367523,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453773379325867,0.2072409391403198,0.958239734172821,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053420305252075,0.4736359417438507,0.4736359417438507,1.0,1.0,-3.017129421234131,1.0649712085723877,1.9521580934524536,0.3820564448833465,0.9029381275177002,0.9029381275177002,0.0,209.74790954589844,217.0,40659.48828125,0.0,2642.53662109375,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328143000602722,1.0,0.0,0.0,3.6543703079223633,3.654394388198853,8.910835163078445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7470703125,0.0,1536.654052734375,1895.4371337890625,0.0,3706.909912109375,0.9061200618743896,1.0,0.0,3.0,1.0,0.0
12226620,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8956510424613953,0.5703739523887634,0.5171090364456177,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8608992695808411,0.5078366994857788,0.4844727218151092,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7672471404075623,0.3546768426895141,0.2518694400787353,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.736607551574707,0.311604380607605,0.3004380464553833,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6438816785812378,0.2069048881530761,0.957654595375061,284.9218444824219,284.95001220703125,300.1616516113281,288.46728515625,298.24627685546875,297.20556640625,284.9130859375,1.0,0.6062326431274414,0.4730373024940491,0.4730373024940491,1.0,1.0,-3.015620946884156,1.063102960586548,1.952517986297608,0.3805119097232818,0.9013274908065796,0.9013274908065796,0.0,211.66314697265625,217.0,41476.734375,0.0,2649.5009765625,1.0,280.7010498046875,283.43218994140625,291.553466796875,294.2908935546875,293.1499938964844,293.1499938964844,280.6499938964844,35922.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433911442756652,1.0,0.0,0.0,3.655631303787232,3.6556553840637207,8.916985620999185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.5966796875,0.0,1538.8642578125,1895.4371337890625,0.0,3803.234130859375,0.906435251235962,1.0,0.0,3.0,1.0,0.0
12226680,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920001983642578,0.5677309036254883,0.5148953199386597,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590497970581055,0.508206307888031,0.4849938154220581,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651569843292236,0.3542951643466949,0.2517249584197998,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347950339317322,0.3113144040107727,0.3003304302692413,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.641951322555542,0.2063675224781036,0.9560406804084778,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069262027740479,0.4724386930465698,0.4724386930465698,1.0,1.0,-3.0113470554351807,1.0601311922073364,1.951215744018555,0.3784673810005188,0.9002041220664978,0.9002041220664978,0.0,213.8282623291016,220.0,41527.06640625,0.0,2652.434814453125,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483782649040222,1.0,0.0,0.0,3.6544189453125,3.654443025588989,8.911072200135095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81982421875,0.0,1538.2239990234375,1895.4371337890625,0.0,3848.340576171875,0.9062608480453492,1.0,0.0,3.0,1.0,0.0
12226740,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8884025812149048,0.5649803876876831,0.5126609206199646,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.8572003245353699,0.5084338784217834,0.4854143857955932,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7630618214607239,0.3538022637367248,0.2515184283256531,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.7329548001289368,0.3109062016010284,0.3001239895820617,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.6399625539779663,0.2057142704725265,0.953909397125244,284.7186584472656,284.95001220703125,300.1983337402344,288.4820251464844,298.2476806640625,297.1923828125,284.709716796875,1.0,0.6074777245521545,0.4718400537967682,0.4718400537967682,1.0,1.0,-3.006110668182373,1.0567774772644043,1.9493333101272583,0.376234620809555,0.8972105383872986,0.8972105383872986,0.0,215.9375,220.0,42285.453125,0.0,2653.225830078125,1.0,280.40118408203125,283.18865966796875,291.55859375,294.3592529296875,293.1499938964844,293.1499938964844,280.3500061035156,36156.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568955302238464,1.0,0.0,0.0,3.651116847991944,3.6511409282684326,8.89497584921628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.5673828125,0.0,1535.583740234375,1895.4371337890625,0.0,3924.8642578125,0.905578911304474,1.0,0.0,3.0,1.0,0.0
12226800,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845593929290771,0.5620818138122559,0.510165274143219,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551279902458191,0.5084933638572693,0.4855991005897522,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.760753870010376,0.3531757295131683,0.2511721849441528,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309112548828125,0.3103619515895843,0.2997434139251709,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377673745155334,0.2049310505390167,0.9510606527328492,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078506708145142,0.4712414443492889,0.4712414443492889,1.0,1.0,-2.9990367889404297,1.0526922941207886,1.946344494819641,0.3736756443977356,0.8947149515151978,0.8947149515151978,0.0,218.1221618652344,223.0,42288.8203125,0.0,2650.877197265625,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598392844200134,1.0,0.0,0.0,3.6449015140533447,3.644925594329834,8.864717528922483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8046875,0.0,1529.570068359375,1895.4371337890625,0.0,3951.153076171875,0.9043062925338744,1.0,0.0,3.0,1.0,0.0
12226860,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.8812905550003052,0.5600758790969849,0.5079924464225769,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.8534862995147705,0.5090637803077698,0.4859269857406616,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7588582038879395,0.3529911935329437,0.2509195208549499,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7291932106018066,0.3101300895214081,0.2994268834590912,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.6358484029769897,0.2043500691652298,0.9482766389846802,284.79132080078125,284.95001220703125,300.2349853515625,288.4976806640625,298.2502136230469,297.1807556152344,284.7993469238281,1.0,0.6081643104553223,0.4708167612552643,0.4708167612552643,1.0,1.0,-2.992781400680542,1.049289345741272,1.94349205493927,0.3715095221996307,0.8948619961738586,0.8948619961738586,0.0,219.9820709228516,223.0,41427.3125,0.0,2648.438232421875,1.0,280.6011962890625,283.3030090332031,291.4543762207031,294.05145263671875,293.1499938964844,293.1499938964844,280.6499938964844,36233.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950961709022522,1.0,0.0,0.0,3.640148401260376,3.640172243118286,8.841611816023942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.5888671875,0.0,1523.9805908203125,1895.4371337890625,0.0,3871.6220703125,0.9032742381095886,1.0,0.0,3.0,1.0,0.0
12226920,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792844414710999,0.5588329434394836,0.5066848993301392,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528522849082947,0.5101640224456787,0.4868160784244537,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579435706138611,0.3532880544662475,0.2510292828083038,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282984256744385,0.3102686405181885,0.2994673252105713,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346845030784607,0.2040621638298034,0.9466757774353028,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086216568946838,0.470392107963562,0.470392107963562,1.0,1.0,-2.990527391433716,1.0475045442581177,1.943022966384888,0.3700596392154693,0.8946500420570374,0.8946500420570374,0.0,221.221923828125,226.0,41316.62890625,0.0,2650.472412109375,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447076320648192,1.0,0.0,0.0,3.6374645233154297,3.63748836517334,8.828579325381725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6025390625,0.0,1520.58447265625,1895.4371337890625,0.0,3815.161865234375,0.9026077389717102,1.0,0.0,3.0,1.0,0.0
12226980,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8777825236320496,0.5579813122749329,0.5057205557823181,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.852652370929718,0.5115761756896973,0.4879879951477051,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7574747800827026,0.3538804352283478,0.2513396739959717,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.727786123752594,0.3106451034545898,0.2997207045555115,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6339064240455627,0.2039825469255447,0.9459471106529236,284.9869689941406,284.95001220703125,300.27166748046875,288.51416015625,298.2652893066406,297.1871643066406,284.9958801269531,1.0,0.6092268228530884,0.4699674248695373,0.4699674248695373,1.0,1.0,-2.9905734062194824,1.0466316938400269,1.943941593170166,0.3690360188484192,0.8963222503662109,0.8963222503662109,0.0,222.2391052246093,226.0,40512.86328125,0.0,2655.75830078125,1.0,280.8984375,283.5415954589844,291.4241027832031,293.9237060546875,293.1499938964844,293.1499938964844,280.95001220703125,36064.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337272644042968,1.0,0.0,0.0,3.636453628540039,3.636477470397949,8.823673169899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.51220703125,0.0,1518.6319580078125,1895.4371337890625,0.0,3715.25732421875,0.9023455381393432,1.0,0.0,3.0,1.0,0.0
12227040,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768723011016846,0.5574509501457214,0.5052076578140259,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529525399208069,0.5132650136947632,0.4895173907279968,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575135827064514,0.3547396063804626,0.2518933415412903,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727713942527771,0.311245709657669,0.3002373278141022,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688829421997,0.2041112035512924,0.9462775588035583,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100411415100098,0.4695427715778351,0.4695427715778351,1.0,1.0,-2.9934747219085693,1.0468913316726685,1.946583271026612,0.3685201108455658,0.8975234031677246,0.8975234031677246,0.0,223.01806640625,229.0,40469.65625,0.0,2665.293212890625,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281004667282104,1.0,0.0,0.0,3.637993335723877,3.638017177581787,8.831146374177479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7998046875,0.0,1519.601806640625,1895.4371337890625,0.0,3663.7177734375,0.902588665485382,1.0,0.0,3.0,1.0,0.0
12227100,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.875985324382782,0.5570647716522217,0.5047500729560852,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532946109771729,0.515091598033905,0.4911434948444366,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576225399971008,0.3557383418083191,0.2525289952754974,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277097702026367,0.3119687438011169,0.3008570075035095,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333405375480652,0.2043636292219162,0.947161078453064,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110101938247681,0.4691180884838104,0.4691180884838104,1.0,1.0,-2.99744725227356,1.0475716590881348,1.9498755931854248,0.3682056069374084,0.9005853533744812,0.9005853533744812,0.0,223.8551788330078,229.0,39719.11328125,0.0,2677.1982421875,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186038970947266,1.0,0.0,0.0,3.641600608825684,3.6416244506835938,8.848668358041323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.89501953125,0.0,1522.5589599609375,1895.4371337890625,0.0,3576.2685546875,0.9033368825912476,1.0,0.0,3.0,1.0,0.0
12227160,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.875407874584198,0.5568698048591614,0.5045843124389648,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538928627967834,0.5170847773551941,0.4930021464824676,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580001354217529,0.3569008708000183,0.2533238232135772,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279407382011414,0.3128342032432556,0.3016548454761505,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.633361279964447,0.2047553360462188,0.9487950801849364,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121701002120972,0.4686445295810699,0.4686445295810699,1.0,1.0,-3.003358125686645,1.0489190816879272,1.954439163208008,0.3681288063526153,0.9031680226325988,0.9031680226325988,0.0,224.61871337890625,232.0,39719.9609375,0.0,2692.490478515625,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914681613445282,1.0,0.0,0.0,3.648004531860352,3.6480283737182617,8.879817414708668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.38671875,0.0,1528.794677734375,1895.4371337890625,0.0,3539.99853515625,0.9046547412872314,1.0,0.0,3.0,1.0,0.0
12227220,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8743705153465271,0.5558345317840576,0.5041424036026001,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.8541257381439209,0.5185602307319641,0.4947153031826019,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.7580552697181702,0.3576534986495971,0.2540474832057953,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7279011607170105,0.3133944272994995,0.3023959398269653,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.633178174495697,0.2049586772918701,0.9504184722900392,285.1214904785156,284.95001220703125,300.3450012207031,288.5495910644531,298.3066711425781,297.2160949707031,285.11358642578125,1.0,0.6134044528007507,0.4681709706783294,0.4681709706783294,1.0,1.0,-3.0086047649383545,1.0499814748764038,1.958623290061951,0.3680210709571838,0.9031203985214232,0.9031203985214232,0.0,225.7004852294922,232.0,40598.5390625,0.0,2708.174072265625,1.0,280.9986267089844,283.6729431152344,291.588623046875,294.2276611328125,293.1499938964844,293.1499938964844,280.95001220703125,35752.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233887791633606,1.0,0.0,0.0,3.652984142303467,3.653008222579956,8.904076480575895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.2626953125,0.0,1534.6370849609375,1895.4371337890625,0.0,3620.39892578125,0.90574049949646,1.0,0.0,3.0,1.0,0.0
12227280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721777200698853,0.5540658235549927,0.5028709769248962,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.853401243686676,0.5194956660270691,0.495857298374176,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572101950645447,0.3579570353031158,0.25443035364151,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270853519439697,0.3135877251625061,0.3027842342853546,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048808336257934,0.9509156346321106,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.614508867263794,0.467697411775589,0.467697411775589,1.0,1.0,-3.0099806785583496,1.0495048761367798,1.9604758024215696,0.3672478199005127,0.9034456610679626,0.9034456610679626,0.0,227.40350341796875,235.0,40724.43359375,0.0,2719.581787109375,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294304251670836,1.0,0.0,0.0,3.656015157699585,3.656039237976074,8.918858611650649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.921875,0.0,1538.4185791015625,1895.4371337890625,0.0,3675.919189453125,0.9064818620681764,1.0,0.0,3.0,1.0,0.0
