time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227340,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8695522546768188,0.5519313812255859,0.5012785196304321,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8522723317146301,0.520108699798584,0.4967079162597656,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7559780478477478,0.357994943857193,0.2546346485614776,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7259160876274109,0.3135445415973663,0.3029621839523315,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.631089985370636,0.2046031057834625,0.950585663318634,284.9285583496094,284.95001220703125,300.38165283203125,288.5684814453125,298.3141784667969,297.2113342285156,284.9198608398437,1.0,0.6154777407646179,0.4672238528728485,0.4672238528728485,1.0,1.0,-3.0091567039489746,1.0481573343276978,1.9609994888305664,0.3660669922828674,0.9018863439559937,0.9018863439559937,0.0,229.3339691162109,235.0,41551.04296875,0.0,2727.894287109375,1.0,280.7010192871094,283.4355773925781,291.6547241210937,294.3963623046875,293.1499938964844,293.1499938964844,280.6499938964844,35912.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400211572647096,1.0,0.0,0.0,3.6574666500091553,3.657490730285645,8.925941301640705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.97265625,0.0,1540.8372802734375,1895.4371337890625,0.0,3772.63720703125,0.9068392515182496,1.0,0.0,3.0,1.0,0.0
12227400,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664208650588989,0.5495080351829529,0.4992609918117523,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506817817687988,0.5204366445541382,0.4971904456615448,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041110038757,0.3577966094017029,0.2546159625053406,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243370413780212,0.3132794797420501,0.3028778731822967,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779181480408,0.2041250020265579,0.949231743812561,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162487268447876,0.466750293970108,0.466750293970108,1.0,1.0,-3.005563974380493,1.0457141399383545,1.959849834442139,0.3643949925899505,0.9008203148841858,0.9008203148841858,0.0,231.5066833496093,238.0,41610.90625,0.0,2732.0634765625,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945008099079132,1.0,0.0,0.0,3.6564652919769287,3.656489372253418,8.92105504135543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.50830078125,0.0,1540.424560546875,1895.4371337890625,0.0,3817.8818359375,0.9067112803459167,1.0,0.0,3.0,1.0,0.0
12227460,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8633406758308411,0.5469759106636047,0.4972174763679504,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.8490837216377258,0.520619809627533,0.4975708723068237,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7526192665100098,0.3574879765510559,0.2545368075370788,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7227135300636292,0.3128951787948608,0.3026937842369079,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.6277919411659241,0.203530952334404,0.9473605155944824,284.7268371582031,284.95001220703125,300.4183349609375,288.588134765625,298.31549072265625,297.19793701171875,284.7179260253906,1.0,0.6168769598007202,0.4662302732467651,0.4662302732467651,1.0,1.0,-3.0010015964508057,1.0427954196929932,1.9582061767578125,0.3624412715435028,0.8978880643844604,0.8978880643844604,0.0,233.6204071044922,238.0,42378.35546875,0.0,2734.03564453125,1.0,280.401123046875,283.19287109375,291.6646728515625,294.4707946777344,293.1499938964844,293.1499938964844,280.3500061035156,36144.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535198211669922,1.0,0.0,0.0,3.653398752212525,3.6534228324890137,8.906097832550586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.37451171875,0.0,1538.0343017578125,1895.4371337890625,0.0,3894.615234375,0.9060811400413512,1.0,0.0,3.0,1.0,0.0
12227520,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600460290908813,0.5442946553230286,0.4949157238006592,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472756743431091,0.5206311941146851,0.4977098405361175,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507357597351074,0.3570457994937897,0.2543175220489502,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208797335624695,0.3123734891414642,0.3023337125778198,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258962154388428,0.2028068453073501,0.9447721242904664,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173268556594849,0.4657102823257446,0.4657102823257446,1.0,1.0,-2.994596242904663,1.039142608642578,1.955453515052796,0.36015784740448,0.895458996295929,0.895458996295929,0.0,235.80615234375,226.0,42390.96875,0.0,2732.79052734375,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564527869224548,1.0,0.0,0.0,3.647446632385254,3.647470474243164,8.87710086772131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26123046875,0.0,1532.2957763671875,1895.4371337890625,0.0,3920.903076171875,0.904866099357605,1.0,0.0,3.0,1.0,0.0
12227580,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8592199087142944,0.5424838066101074,0.4928297996520996,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8477311134338379,0.5211676359176636,0.4978959262371063,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7508622407913208,0.3570517599582672,0.254119336605072,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.7208784818649292,0.3121687471866607,0.301937997341156,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.6255269646644592,0.2022842019796371,0.9417664408683776,284.80047607421875,284.95001220703125,300.4549865722656,288.6085205078125,298.3175048828125,297.1861877441406,284.8085327148437,1.0,0.6158716082572937,0.4651902616024017,0.4651902616024017,1.0,1.0,-2.9879815578460693,1.035414695739746,1.9525668621063232,0.3577716648578644,0.8956707119941711,0.8956707119941711,0.0,235.07730102539065,226.0,41528.90234375,0.0,2716.285400390625,1.0,280.60125732421875,283.3077087402344,291.5652770996094,294.16864013671875,293.1499938964844,293.1499938964844,280.6499938964844,36219.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475858211517334,1.0,0.0,0.0,3.6429660320281982,3.642990112304688,8.855305395627511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.9609375,0.0,1526.99755859375,1895.4371337890625,0.0,3841.18701171875,0.9038941264152528,1.0,0.0,3.0,1.0,0.0
12227640,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.860586941242218,0.5414333343505859,0.4915436208248138,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501500487327576,0.5222532153129578,0.4986074864864349,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527874708175659,0.3575491309165954,0.2542502284049988,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224974632263184,0.3123475909233093,0.3018544018268585,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560388565063,0.2020622789859771,0.9397023916244508,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139011979103088,0.4646702408790588,0.4646702408790588,1.0,1.0,-2.984860181808472,1.033070087432861,1.9517899751663208,0.3559542000293731,0.8955130577087402,0.8955130577087402,0.0,232.3321685791016,214.0,41412.09765625,0.0,2696.30029296875,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413418173789978,1.0,0.0,0.0,3.640541076660156,3.6405651569366455,8.843520618029288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.96142578125,0.0,1523.8853759765625,1895.4371337890625,0.0,3784.638916015625,0.9032856225967408,1.0,0.0,3.0,1.0,0.0
12227700,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.863176167011261,0.5407803058624268,0.4905737042427063,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537356853485107,0.5236651301383972,0.4995801448822021,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557900547981262,0.3583507835865021,0.2545616030693054,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250653505325317,0.3127776682376861,0.3019607663154602,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.628451943397522,0.2020592540502548,0.938387095928192,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115546226501465,0.4641502499580383,0.4641502499580383,1.0,1.0,-2.9837794303894043,1.031528115272522,1.9522511959075928,0.354508489370346,0.8972349762916565,0.8972349762916565,0.0,228.46795654296875,214.0,40600.07421875,0.0,2674.5673828125,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303474426269532,1.0,0.0,0.0,3.639771461486816,3.639795303344727,8.839780889502435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.12548828125,0.0,1522.2032470703125,1895.4371337890625,0.0,3684.325439453125,0.9030777215957642,1.0,0.0,3.0,1.0,0.0
12227760,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669878840446472,0.5404559969902039,0.4900318682193756,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584845662117004,0.5253667235374451,0.5008989572525024,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598732709884644,0.3594266176223755,0.2551030218601227,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285507321357727,0.3134447038173675,0.3023169040679931,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312078833580017,0.2022753804922104,0.9380536675453186,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090259552001953,0.4638085663318634,0.4638085663318634,1.0,1.0,-2.985387325286865,1.0314067602157593,1.9539806842803955,0.3538944125175476,0.8984805941581726,0.8984805941581726,0.0,223.70005798339844,202.0,40547.58984375,0.0,2653.376708984375,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246767163276672,1.0,0.0,0.0,3.6415297985076895,3.64155387878418,8.848324455357215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1982421875,0.0,1523.4246826171875,1895.4371337890625,0.0,3632.25390625,0.9033706188201904,1.0,0.0,3.0,1.0,0.0
12227820,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8714340925216675,0.5402844548225403,0.4895398616790771,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.863906741142273,0.5272162556648254,0.5023044943809509,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7645785212516785,0.3606500327587127,0.2557172477245331,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.7325477600097656,0.3142459094524383,0.3027682900428772,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.6344765424728394,0.2026269733905792,0.9382349848747252,285.19842529296875,284.95001220703125,300.5283203125,288.6513061523437,298.35430908203125,297.2098693847656,285.2074279785156,1.0,0.6063610315322876,0.4634668827056885,0.4634668827056885,1.0,1.0,-2.9879813194274902,1.0316953659057615,1.956286072731018,0.3534903824329376,0.9015825390815736,0.9015825390815736,0.0,218.49171447753903,202.0,39787.9453125,0.0,2631.792236328125,1.0,281.19854736328125,283.78778076171875,291.5657043457031,294.0096740722656,293.1499938964844,293.1499938964844,281.25,35817.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151127934455872,1.0,0.0,0.0,3.645328760147095,3.645352602005005,8.866795155881846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.3896484375,0.0,1526.611083984375,1895.4371337890625,0.0,3543.989990234375,0.9041628837585448,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767640590667725,0.5403105616569519,0.4893288910388946,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702006340026855,0.5292423367500305,0.5039399862289429,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.770090639591217,0.3620443344116211,0.2564860582351684,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372162938117981,0.3152003288269043,0.3033945262432098,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383948922157288,0.2031283676624298,0.9391465187072754,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036699414253235,0.4631252288818359,0.4631252288818359,1.0,1.0,-2.9924638271331787,1.032725214958191,1.959738612174988,0.3534107506275177,0.904199481010437,0.904199481010437,0.0,212.83908081054688,190.0,39779.546875,0.0,2611.48193359375,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111101031303406,1.0,0.0,0.0,3.651895761489868,3.651919841766357,8.898771284293616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.08642578125,0.0,1533.0518798828125,1895.4371337890625,0.0,3506.9033203125,0.9055189490318298,1.0,0.0,3.0,1.0,0.0
12227940,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8821441531181335,0.5395256280899048,0.4888454079627991,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.8766580820083618,0.5307440757751465,0.505419135093689,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7757467031478882,0.3630303740501404,0.2571775615215301,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.7420219779014587,0.3158555626869201,0.3039601147174835,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.6424853801727295,0.2034536004066467,0.9400431513786316,285.1268615722656,284.95001220703125,300.56500244140625,288.6737060546875,298.37567138671875,297.2251281738281,285.1188659667969,1.0,0.6008915901184082,0.462783545255661,0.462783545255661,1.0,1.0,-2.99625563621521,1.0334711074829102,1.9627845287323,0.3533073365688324,0.904179871082306,0.904179871082306,0.0,207.22866821289065,190.0,40646.0703125,0.0,2590.007568359375,1.0,280.9985046386719,283.6730651855469,291.71160888671875,294.35479736328125,293.1499938964844,293.1499938964844,280.95001220703125,35743.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196811318397522,1.0,0.0,0.0,3.6570310592651367,3.657055139541626,8.9238159262095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.259765625,0.0,1539.083984375,1895.4371337890625,0.0,3586.215087890625,0.9066401124000548,1.0,0.0,3.0,1.0,0.0
12228000,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867064714431763,0.5380266308784485,0.4875513017177582,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824954628944397,0.5317012071609497,0.5063122510910034,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808030843734741,0.3635745644569397,0.2575251758098602,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.746347963809967,0.3161496520042419,0.3041704297065735,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461541652679443,0.2035107761621475,0.9398355484008788,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978623628616333,0.4624418914318084,0.4624418914318084,1.0,1.0,-2.996201515197754,1.0327008962631226,1.9635004997253416,0.3525567352771759,0.9045267701148988,0.9045267701148988,0.0,202.03536987304688,178.0,40759.9765625,0.0,2563.362548828125,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255416989326476,1.0,0.0,0.0,3.660203218460083,3.660227298736572,8.939303484112315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55810546875,0.0,1543.037109375,1895.4371337890625,0.0,3640.2099609375,0.9074136018753052,1.0,0.0,3.0,1.0,0.0
12228060,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.891119122505188,0.5361722707748413,0.4859392642974853,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8882390856742859,0.5323364734649658,0.5069087147712708,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7857457399368286,0.3638617396354675,0.2576963007450104,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.750596284866333,0.3162135779857635,0.304170697927475,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6497206091880798,0.2033793479204177,0.938826024532318,284.9320678710937,284.95001220703125,300.6016540527344,288.6966857910156,298.3835754394531,297.2212829589844,284.9232177734375,1.0,0.5946047306060791,0.4619368612766266,0.4619368612766266,1.0,1.0,-2.9939780235290527,1.0307440757751465,1.963234066963196,0.3510783016681671,0.9029809832572936,0.9029809832572936,0.0,196.9235076904297,178.0,41572.96875,0.0,2533.076416015625,1.0,280.700927734375,283.43377685546875,291.7810363769531,294.525390625,293.1499938964844,293.1499938964844,280.6499938964844,35905.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359291791915894,1.0,0.0,0.0,3.661783456802368,3.6618075370788574,8.947024525696179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.59765625,0.0,1545.609130859375,1895.4371337890625,0.0,3735.36572265625,0.9078002572059632,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952108025550842,0.5340358018875122,0.4839097261428833,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893730878829956,0.5326876640319824,0.5071315169334412,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291152954102,0.3639212548732757,0.2576466500759125,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546438574790955,0.31606125831604,0.3039097785949707,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530620455741882,0.2030577510595321,0.9368230104446412,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910756587982178,0.4614318609237671,0.4614318609237671,1.0,1.0,-2.9890289306640625,1.0276936292648315,1.961335301399231,0.3491034805774688,0.9019227027893066,0.9019227027893066,0.0,191.9520263671875,166.0,41620.01171875,0.0,2498.48486328125,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406919479370116,1.0,0.0,0.0,3.6608963012695312,3.660920381546021,8.942689646573854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68212890625,0.0,1545.3289794921875,1895.4371337890625,0.0,3778.73486328125,0.907698094844818,1.0,0.0,3.0,1.0,0.0
12228180,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.8996108770370483,0.5317963361740112,0.4818528890609741,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.8995131254196167,0.5328977704048157,0.5072538256645203,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.7953596711158752,0.3638781011104584,0.2575408220291137,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.7589277625083923,0.3157958090305328,0.3035520911216736,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.6565639972686768,0.2026286274194717,0.9343283772468568,284.7283630371094,284.95001220703125,300.6383361816406,288.72027587890625,298.3848571777344,297.2087707519531,284.71929931640625,1.0,0.5873437523841858,0.4609268307685852,0.4609268307685852,1.0,1.0,-2.983150243759156,1.024280309677124,1.9588699340820312,0.3469556868076324,0.8989906311035156,0.8989906311035156,0.0,186.8498992919922,166.0,42373.6640625,0.0,2461.62548828125,1.0,280.4010009765625,283.1890869140625,291.79461669921875,294.601806640625,293.1499938964844,293.1499938964844,280.3500061035156,36138.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489818215370178,1.0,0.0,0.0,3.6579322814941406,3.65795636177063,8.928214469960949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5068359375,0.0,1543.0513916015625,1895.4371337890625,0.0,3853.784912109375,0.9070910811424256,1.0,0.0,3.0,1.0,0.0
12228240,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039775729179382,0.529413104057312,0.4795449078083038,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053293466567992,0.5329384803771973,0.507133424282074,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644181251526,0.3637084066867828,0.2572976946830749,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632232308387756,0.315398246049881,0.3030214607715606,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600311398506165,0.2020773440599441,0.9311458468437196,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833821296691895,0.4604218304157257,0.4604218304157257,1.0,1.0,-2.975477695465088,1.020163893699646,1.9553136825561523,0.3445033133029938,0.8965562582015991,0.8965562582015991,0.0,181.7720489501953,154.0,42373.8125,0.0,2421.75048828125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516876339912416,1.0,0.0,0.0,3.652067184448242,3.652091264724731,8.89960688255087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5458984375,0.0,1537.40234375,1895.4371337890625,0.0,3878.15283203125,0.9058955907821656,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095278978347778,0.5278780460357666,0.4775396883487701,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124104976654052,0.5335187911987305,0.5071676969528198,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059465885162354,0.3639951050281524,0.2571550011634826,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682511806488037,0.3153228759765625,0.3025599420070648,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641106605529785,0.2017285227775573,0.9280405640602112,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793159008026123,0.4599168002605438,0.4599168002605438,1.0,1.0,-2.9686427116394043,1.0163863897323608,1.952256441116333,0.3421023786067962,0.896772027015686,0.896772027015686,0.0,176.33517456054688,154.0,41513.15625,0.0,2381.77490234375,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942617416381836,1.0,0.0,0.0,3.647647857666016,3.647671937942505,8.878080848262471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.09130859375,0.0,1532.168212890625,1895.4371337890625,0.0,3796.21728515625,0.9049380421638488,1.0,0.0,3.0,1.0,0.0
12228360,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175394773483276,0.5270835757255554,0.4763612747192383,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218754768371582,0.5346546769142151,0.5077918171882629,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130688667297363,0.3647671639919281,0.257381409406662,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748559713363647,0.3156279623508453,0.3024643659591675,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696018576622009,0.201670154929161,0.926102578639984,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753554105758667,0.4596330523490906,0.4596330523490906,1.0,1.0,-2.965797185897827,1.0146292448043823,1.9511679410934448,0.3408277034759521,0.896629273891449,0.896629273891449,0.0,170.24652099609375,142.0,41403.93359375,0.0,2345.838134765625,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362475872039796,1.0,0.0,0.0,3.64529013633728,3.6453142166137695,8.866607572599605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1513671875,0.0,1529.1243896484375,1895.4371337890625,0.0,3738.270263671875,0.904344379901886,1.0,0.0,3.0,1.0,0.0
12228420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.927186131477356,0.5266724228858948,0.475521057844162,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9328993558883668,0.5361155271530151,0.5087112188339233,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.820936381816864,0.365833431482315,0.2578068077564239,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7825774550437927,0.3161779046058655,0.3025878369808197,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.676135778427124,0.2018189132213592,0.9250268936157228,284.9976501464844,284.95001220703125,300.711669921875,288.76910400390625,298.40362548828125,297.2066955566406,285.0067138671875,1.0,0.5715122818946838,0.4593492746353149,0.4593492746353149,1.0,1.0,-2.965253591537476,1.013803243637085,1.95145046710968,0.3400024175643921,0.8983792662620544,0.8983792662620544,0.0,163.9044952392578,142.0,40603.6953125,0.0,2312.7939453125,1.0,280.8986511230469,283.5418395996094,291.6780700683594,294.1839599609375,293.1499938964844,293.1499938964844,280.95001220703125,36047.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251912236213684,1.0,0.0,0.0,3.644585132598877,3.644608974456787,8.863178209139733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.15478515625,0.0,1527.5106201171875,1895.4371337890625,0.0,3636.987060546875,0.9041516184806824,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385948181152344,0.5265796184539795,0.4751186370849609,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454559683799744,0.5378642678260803,0.5100025534629822,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299168944358826,0.3671644330024719,0.2584749162197113,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916592359542847,0.3169586360454559,0.3029806017875671,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839479804039001,0.2021751701831817,0.924996852874756,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.567855179309845,0.4590655267238617,0.4590655267238617,1.0,1.0,-2.967556953430176,1.0140910148620603,1.9534660577774048,0.3396718800067901,0.8996599912643433,0.8996599912643433,0.0,157.29322814941406,130.0,40563.19140625,0.0,2283.451904296875,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195412397384644,1.0,0.0,0.0,3.646419525146485,3.6464433670043945,8.872102057466691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53515625,0.0,1528.8165283203125,1895.4371337890625,0.0,3584.923828125,0.9044621586799622,1.0,0.0,3.0,1.0,0.0
12228540,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.950671911239624,0.5266302824020386,0.4747768342494964,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.9584425687789916,0.5397555828094482,0.5113921761512756,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.8397145867347717,0.3686347007751465,0.2592215836048126,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8015891313552856,0.3178665935993194,0.3034797310829162,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.6925919055938721,0.2026564180850982,0.9255192875862122,285.2032470703125,284.95001220703125,300.7483215332031,288.79425048828125,298.4266662597656,297.224365234375,285.2124328613281,1.0,0.5643358826637268,0.4587817788124084,0.4587817788124084,1.0,1.0,-2.9709389209747314,1.0147978067398071,1.9561411142349243,0.3395416736602783,0.9028062224388124,0.9028062224388124,0.0,150.71385192871094,130.0,39817.28125,0.0,2256.1298828125,1.0,281.1986694335937,283.78619384765625,291.7090148925781,294.1549377441406,293.1499938964844,293.1499938964844,281.25,35812.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100345373153688,1.0,0.0,0.0,3.65031099319458,3.650335073471069,8.891049674275564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.73388671875,0.0,1532.1112060546875,1895.4371337890625,0.0,3496.924072265625,0.9052745699882508,1.0,0.0,3.0,1.0,0.0
12228600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636316299438475,0.5268704295158386,0.4747181534767151,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719234108924866,0.5418198108673096,0.5130236148834229,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734272956848,0.3702695965766907,0.2601288855075836,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125676512718201,0.3189221024513244,0.3041618764400482,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024152278900146,0.2032779902219772,0.9267899990081788,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609972476959229,0.4584980309009552,0.4584980309009552,1.0,1.0,-2.976264715194702,1.016262769699097,1.9600019454956048,0.3397422432899475,0.9054755568504332,0.9054755568504332,0.0,144.03269958496094,133.0,39822.171875,0.0,2231.65087890625,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906140148639679,1.0,0.0,0.0,3.656981468200684,3.657005548477173,8.923574341679341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59326171875,0.0,1538.6788330078125,1895.4371337890625,0.0,3460.74853515625,0.906653881072998,1.0,0.0,3.0,1.0,0.0
12228660,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9713611006736756,0.5263121724128723,0.4744900166988373,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.9802495837211608,0.5433418154716492,0.5145943760871887,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.8587837815284729,0.3714834749698639,0.2610303163528442,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8195651173591614,0.3196696937084198,0.3048825263977051,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.708980143070221,0.2037169933319091,0.9285125136375428,285.1341552734375,284.95001220703125,300.7850036621094,288.8199157714844,298.4483642578125,297.2402038574219,285.12628173828125,1.0,0.5596213936805725,0.4580619633197784,0.4580619633197784,1.0,1.0,-2.9819023609161377,1.0175248384475708,1.964377522468567,0.3397443890571594,0.905517041683197,0.905517041683197,0.0,140.10205078125,133.0,40708.3203125,0.0,2221.61328125,1.0,280.9983825683594,283.6730041503906,291.8588256835937,294.5061340332031,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148257374763488,1.0,0.0,0.0,3.662257432937622,3.6622815132141113,8.949340326580568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.90966796875,0.0,1544.8701171875,1895.4371337890625,0.0,3541.332763671875,0.907805860042572,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.97458016872406,0.5250356793403625,0.473516047000885,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984380066394806,0.5442957878112793,0.5156185626983643,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629734516143799,0.3722400963306427,0.2616221904754638,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231180906295776,0.3200394809246063,0.3052965104579925,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122310400009155,0.2038742452859878,0.9293773174285888,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588102340698242,0.4576258957386017,0.4576258957386017,1.0,1.0,-2.984217405319214,1.0174596309661863,1.966757893562317,0.3391948044300079,0.9059452414512634,0.9059452414512634,0.0,138.16407775878906,136.0,40848.0078125,0.0,2215.830078125,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207914471626282,1.0,0.0,0.0,3.665625095367432,3.6656494140625,8.965807296590356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0283203125,0.0,1549.033935546875,1895.4371337890625,0.0,3596.46044921875,0.9086214900016784,1.0,0.0,3.0,1.0,0.0
12228780,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.975335419178009,0.5233914256095886,0.4722515046596527,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9862143397331238,0.5449087619781494,0.5163693428039551,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8649315237998962,0.3727255463600158,0.2620587050914764,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8246332406997681,0.3201619386672973,0.3055257797241211,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.713502824306488,0.2038261145353317,0.9295640587806702,284.94342041015625,284.95001220703125,300.8216552734375,288.84600830078125,298.4557189941406,297.2357482910156,284.9347229003906,1.0,0.5584162473678589,0.4571898281574249,0.4571898281574249,1.0,1.0,-2.9846291542053223,1.0166505575180054,1.967978596687317,0.3383029103279114,0.9044957160949708,0.9044957160949708,0.0,137.35633850097656,136.0,41689.875,0.0,2212.445068359375,1.0,280.7007751464844,283.436767578125,291.9315185546875,294.6830444335937,293.1499938964844,293.1499938964844,280.6499938964844,35892.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931303858757019,1.0,0.0,0.0,3.6674654483795166,3.667489528656006,8.974811294137908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.79248046875,0.0,1551.8787841796875,1895.4371337890625,0.0,3693.08642578125,0.90906423330307,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973854959011078,0.5214511752128601,0.4705908596515655,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986055076122284,0.5452196598052979,0.516758143901825,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647987842559814,0.3729701936244964,0.262286901473999,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242772817611694,0.3200513124465942,0.3055086135864258,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713001012802124,0.2035707086324691,0.9288305640220642,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582348108291626,0.4567537605762481,0.4567537605762481,1.0,1.0,-2.982475996017456,1.0148398876190186,1.967635989189148,0.3369713425636291,0.9035521149635316,0.9035521149635316,0.0,137.4840087890625,139.0,41767.84765625,0.0,2209.311279296875,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362068176269532,1.0,0.0,0.0,3.666911363601685,3.666935443878174,8.972099863058247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57421875,0.0,1551.9437255859375,1895.4371337890625,0.0,3737.8984375,0.9090338945388794,1.0,0.0,3.0,1.0,0.0
12228900,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.971378743648529,0.5193930268287659,0.4689084589481354,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849922060966492,0.5453746914863586,0.5170565247535706,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.863728404045105,0.3730986714363098,0.2624679505825043,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230558037757874,0.3198119103908539,0.3054029941558838,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116408944129944,0.2031901478767395,0.9276363849639891,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582161545753479,0.4563176929950714,0.4563176929950714,1.0,1.0,-2.979470014572144,1.0126978158950806,1.9667720794677728,0.3354811370372772,0.9007484912872314,0.9007484912872314,0.0,138.07278442382812,139.0,42554.1796875,0.0,2207.02880859375,1.0,280.4008483886719,283.1955261230469,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446649551391602,1.0,0.0,0.0,3.664359569549561,3.66438364982605,8.959617048276414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.20751953125,0.0,1550.0880126953125,1895.4371337890625,0.0,3814.77490234375,0.908515989780426,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676443934440612,0.5171782970428467,0.466983824968338,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828625917434692,0.5453461408615112,0.5171148180961609,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615829944610596,0.3730883300304413,0.2625150680541992,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208519816398621,0.319426029920578,0.3051278591156006,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092849016189575,0.2026712000370025,0.9257643818855286,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582432746887207,0.4559117257595062,0.4559117257595062,1.0,1.0,-2.9747042655944824,1.0099327564239502,1.964771509170532,0.3337579369544983,0.8984600901603699,0.8984600901603699,0.0,139.1315460205078,142.0,42587.4609375,0.0,2204.05029296875,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947565495967865,1.0,0.0,0.0,3.658996105194092,3.659020185470581,8.933407684708072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.03564453125,0.0,1544.9478759765625,1895.4371337890625,0.0,3841.00390625,0.907429039478302,1.0,0.0,3.0,1.0,0.0
12229020,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9641743898391724,0.5157790184020996,0.46535125374794,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9809172749519348,0.5458576083183289,0.5173325538635254,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.859699547290802,0.3735304176807403,0.2626656889915466,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.8188250064849854,0.3193522691726684,0.3049222230911255,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7070138454437256,0.2023373991250991,0.923952579498291,284.8221740722656,284.95001220703125,300.8949890136719,288.8993835449219,298.4582214355469,297.2098999023437,284.8305358886719,1.0,0.5583769083023071,0.4555057287216186,0.4555057287216186,1.0,1.0,-2.970753192901612,1.0074985027313232,1.9632545709609983,0.3320822119712829,0.8988436460494995,0.8988436460494995,0.0,140.1569366455078,142.0,41758.57421875,0.0,2202.33984375,1.0,280.6015014648437,283.3136901855469,291.8564453125,294.47393798828125,293.1499938964844,293.1499938964844,280.6499938964844,36187.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387484788894652,1.0,0.0,0.0,3.655136823654175,3.655160903930664,8.914573186302732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.80859375,0.0,1540.29541015625,1895.4371337890625,0.0,3761.05908203125,0.90659362077713,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623799920082092,0.5150969624519348,0.4645276665687561,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803098440170288,0.5469257831573486,0.5181532502174377,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222412109375,0.3744494020938873,0.2631896436214447,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180134296417236,0.3196510672569275,0.3050844073295593,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184312820435,0.2022778242826461,0.9232776165008544,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587833523750305,0.4550997316837311,0.4550997316837311,1.0,1.0,-2.9707560539245605,1.0066049098968506,1.9641512632369995,0.3310607373714447,0.8988795876502991,0.8988795876502991,0.0,140.76229858398438,145.0,41681.78125,0.0,2205.4228515625,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327016472816468,1.0,0.0,0.0,3.65337872505188,3.653402805328369,8.905999493435957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.1982421875,0.0,1537.8870849609375,1895.4371337890625,0.0,3705.879638671875,0.9061327576637268,1.0,0.0,3.0,1.0,0.0
12229140,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9611337780952454,0.5147849321365356,0.4640359580516815,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9801540970802308,0.5483167767524719,0.5192733407020569,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8592333793640137,0.375653326511383,0.2639100253582001,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8176396489143372,0.3201874196529388,0.305464893579483,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7052909135818481,0.2024119347333908,0.9234325289726256,285.0232849121094,284.95001220703125,300.9316711425781,288.9266357421875,298.4735717773437,297.2174377441406,285.0325012207031,1.0,0.5594362020492554,0.4546937346458435,0.4546937346458435,1.0,1.0,-2.973015546798706,1.0065855979919434,1.966430068016052,0.3304402232170105,0.9008233547210692,0.9008233547210692,0.0,141.2959442138672,145.0,40911.22265625,0.0,2212.0966796875,1.0,280.8988647460937,283.5556945800781,291.8390808105469,294.36346435546875,293.1499938964844,293.1499938964844,280.95001220703125,36014.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220141768455504,1.0,0.0,0.0,3.653325080871582,3.6533491611480713,8.905738582143385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.33935546875,0.0,1536.97705078125,1895.4371337890625,0.0,3607.734619140625,0.9060834050178528,1.0,0.0,3.0,1.0,0.0
