time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229200,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606711864471436,0.5147786140441895,0.4639729559421539,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806270003318788,0.54999178647995,0.520770251750946,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599086999893188,0.3771120905876159,0.2648718953132629,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178647756576538,0.320947527885437,0.3061141669750213,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052944302558899,0.2027413249015808,0.924601912498474,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603761076927185,0.4542877674102783,0.4542877674102783,1.0,1.0,-2.978077411651612,1.0076521635055542,1.970425367355347,0.3302960693836212,0.902307629585266,0.902307629585266,0.0,141.6988983154297,148.0,40902.06640625,0.0,2223.044921875,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167569279670716,1.0,0.0,0.0,3.6558334827423096,3.655857563018799,8.91797185431642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.63623046875,0.0,1539.02685546875,1895.4371337890625,0.0,3559.19970703125,0.9065441489219666,1.0,0.0,3.0,1.0,0.0
12229260,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.964623212814331,0.5164160132408142,0.4647956490516662,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9849156737327576,0.5536103248596191,0.5233261585235596,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8647324442863464,0.3806471526622772,0.2666544020175934,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8220102190971375,0.3239455223083496,0.3079335391521454,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7097091674804688,0.2055072486400604,0.9316821694374084,284.9647827148437,284.95001220703125,300.96728515625,288.9542541503906,298.5079345703125,297.2521667480469,284.958740234375,1.0,0.5620723366737366,0.4539278447628021,0.4539278447628021,1.0,1.0,-2.9949421882629395,1.0134263038635254,1.981515884399414,0.3318483233451843,0.901303768157959,0.901303768157959,0.0,140.63723754882812,148.0,41921.734375,0.0,2247.484130859375,1.0,280.698486328125,283.4541931152344,291.9808959960937,294.6994934082031,293.1499938964844,293.1499938964844,280.6499938964844,35962.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924038589000702,1.0,0.0,0.0,3.6568174362182617,3.656841516494751,8.922773417907592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.72607421875,0.0,1540.485107421875,1895.4371337890625,0.0,3626.381591796875,0.9067442417144777,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683054089546204,0.5167042016983032,0.4654228985309601,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890353083610536,0.5561011433601379,0.5259783864021301,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697640299797058,0.3831628561019897,0.2686105668544769,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264383673667908,0.326057881116867,0.3101607859134674,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146756649017334,0.2075700163841247,0.9417385458946228,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643767714500427,0.4535679519176483,0.4535679519176483,1.0,1.0,-3.016011953353882,1.020776391029358,1.9952354431152344,0.3346131443977356,0.9009607434272766,0.9009607434272766,0.0,139.83038330078125,151.0,42288.70703125,0.0,2280.97412109375,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293242692947388,1.0,0.0,0.0,3.6561686992645264,3.656192779541016,8.919607239477045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.61328125,0.0,1540.083251953125,1895.4371337890625,0.0,3674.945556640625,0.9066585898399352,1.0,0.0,3.0,1.0,0.0
12229380,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9685262441635132,0.516214907169342,0.465383380651474,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9902575612068176,0.5578481554985046,0.5279994606971741,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8716518878936768,0.3849917650222778,0.2701389193534851,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8280407190322876,0.3275136649608612,0.311858594417572,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7168107628822327,0.2090392261743545,0.949695646762848,284.8146057128906,284.95001220703125,300.99560546875,288.9822998046875,298.5320739746094,297.2738952636719,284.8075866699219,1.0,0.566757321357727,0.4532080292701721,0.4532080292701721,1.0,1.0,-3.0318493843078613,1.0260807275772097,2.0057687759399414,0.3365262150764465,0.8988454341888428,0.8988454341888428,0.0,140.33837890625,151.0,43318.77734375,0.0,2312.1748046875,1.0,280.40106201171875,283.251708984375,292.06561279296875,294.9074401855469,293.1499938964844,293.1499938964844,280.3500061035156,36097.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399133920669556,1.0,0.0,0.0,3.6542699337005615,3.654294013977051,8.910345172807865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.23388671875,0.0,1538.655029296875,1895.4371337890625,0.0,3771.657470703125,0.9062566757202148,1.0,0.0,3.0,1.0,0.0
12229440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657899141311646,0.5151859521865845,0.4646732807159424,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.98908668756485,0.559024453163147,0.5293554067611694,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707833886146545,0.3863045871257782,0.2712273895740509,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271787166595459,0.3284477293491363,0.312993049621582,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165455222129822,0.210005521774292,0.9552544951438904,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689897537231445,0.4528481364250183,0.4528481364250183,1.0,1.0,-3.041990041732788,1.0291725397109983,2.012817621231079,0.3374615609645843,0.8973031640052795,0.8973031640052795,0.0,141.88095092773438,154.0,43543.98828125,0.0,2338.621337890625,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455283880233764,1.0,0.0,0.0,3.6502044200897217,3.650228500366211,8.890530125427176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35107421875,0.0,1534.71435546875,1895.4371337890625,0.0,3822.590576171875,0.9054332375526428,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.96243017911911,0.5147322416305542,0.4639969170093536,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873470664024352,0.5604974031448364,0.530593752861023,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692790865898132,0.3878326714038849,0.2722192406654358,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.825676441192627,0.329439640045166,0.3139173686504364,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155411243438721,0.2108891904354095,0.9595320224761964,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711087584495544,0.4524882137775421,0.4524882137775421,1.0,1.0,-3.05010986328125,1.0314868688583374,2.018622875213623,0.3379385769367218,0.8984628319740295,0.8984628319740295,0.0,143.6550750732422,154.0,42856.3125,0.0,2362.726318359375,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395179748535156,1.0,0.0,0.0,3.648181915283203,3.648205995559693,8.880681434675353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.40869140625,0.0,1531.8951416015625,1895.4371337890625,0.0,3768.06103515625,0.9049856066703796,1.0,0.0,3.0,1.0,0.0
12229560,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603522419929504,0.5148414373397827,0.4639582335948944,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865182638168336,0.5623679161071777,0.5322543978691101,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688014149665833,0.3896796405315399,0.2734532654285431,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249910473823547,0.3306299149990082,0.3150152564048767,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151737809181213,0.2118511795997619,0.9639418125152588,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732871294021606,0.4517517387866974,0.4517517387866974,1.0,1.0,-3.0601608753204346,1.0337291955947876,2.0264315605163574,0.3378876745700836,0.8992982506752014,0.8992982506752014,0.0,145.0860137939453,157.0,42897.359375,0.0,2388.739013671875,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360074400901794,1.0,0.0,0.0,3.6486666202545166,3.6486904621124254,8.883040436558076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.7314453125,0.0,1531.8074951171875,1895.4371337890625,0.0,3736.079345703125,0.9050073623657228,1.0,0.0,3.0,1.0,0.0
12229620,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.958675503730774,0.5152219533920288,0.4641429781913757,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9859838485717772,0.5644543766975403,0.5340903997421265,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.868654191493988,0.3917045295238495,0.2747916877269745,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8245667219161987,0.3319374024868011,0.3161937892436981,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7149995565414429,0.2128638178110122,0.9684267044067384,285.1368408203125,284.95001220703125,301.0291748046875,289.03955078125,298.5517578125,297.2919006347656,285.14617919921875,1.0,0.5755141377449036,0.4510152637958526,0.4510152637958526,1.0,1.0,-3.071004867553711,1.03620445728302,2.0348002910614014,0.3379101753234863,0.9020687341690063,0.9020687341690063,0.0,146.43185424804688,157.0,42212.74609375,0.0,2415.94091796875,1.0,280.8987731933594,283.641845703125,291.9753112792969,294.5768737792969,293.1499938964844,293.1499938964844,280.95001220703125,35883.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927575409412384,1.0,0.0,0.0,3.651182651519776,3.6512067317962646,8.895295877664466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.8173828125,0.0,1533.6136474609375,1895.4371337890625,0.0,3658.8974609375,0.9055179357528688,1.0,0.0,3.0,1.0,0.0
12229680,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.957799196243286,0.5158374309539795,0.4646790325641632,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860481023788452,0.5667508244514465,0.5362196564674377,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.869167685508728,0.393909752368927,0.2763097286224365,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247001767158508,0.3333847224712372,0.3175455033779144,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153144478797913,0.2139676213264465,0.9733743071556092,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778548717498779,0.4502787888050079,0.4502787888050079,1.0,1.0,-3.083604574203491,1.0393378734588623,2.044266700744629,0.3382055163383484,0.9043897986412048,0.9043897986412048,0.0,147.5777587890625,160.0,42285.15234375,0.0,2445.56591796875,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241455793380736,1.0,0.0,0.0,3.656465530395508,3.656489610671997,8.921056178223807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.63232421875,0.0,1538.651611328125,1895.4371337890625,0.0,3627.365966796875,0.9065895080566406,1.0,0.0,3.0,1.0,0.0
12229740,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9562035799026488,0.5156909227371216,0.464988499879837,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9855883717536926,0.5684927701950073,0.5382023453712463,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8691185116767883,0.3956705629825592,0.2777469158172607,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8243566751480103,0.3344999849796295,0.3188237249851227,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7151948809623718,0.2148425281047821,0.9781002998352052,285.0797424316406,284.95001220703125,301.0353698730469,289.0685119628906,298.5601501464844,297.3056335449219,285.0727844238281,1.0,0.5802011489868164,0.4495423138141632,0.4495423138141632,1.0,1.0,-3.095313310623169,1.0421022176742554,2.053210973739624,0.3384419977664947,0.9041284322738647,0.9041284322738647,0.0,148.9793701171875,160.0,43245.82421875,0.0,2475.063720703125,1.0,280.69842529296875,283.53936767578125,292.10943603515625,294.9152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35809.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932586669921875,1.0,0.0,0.0,3.660385608673096,3.660409688949585,8.940195357354241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.90087890625,0.0,1543.32275390625,1895.4371337890625,0.0,3704.82763671875,0.907437801361084,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525353908538818,0.5148552656173706,0.4645350575447082,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835922122001648,0.5696519017219543,0.5395688414573669,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674249649047852,0.3969607949256897,0.2788195312023163,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225940465927124,0.3352201282978058,0.3197204172611236,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482762336731,0.2154055088758468,0.9815380573272704,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823447108268738,0.4488058090209961,0.4488058090209961,1.0,1.0,-3.102919101715088,1.0432770252227783,2.0596420764923096,0.3380163013935089,0.9042978882789612,0.9042978882789612,0.0,150.9884490966797,163.0,43439.875,0.0,2500.15087890625,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938226044178009,1.0,0.0,0.0,3.662475109100342,3.662499189376831,8.950404435381643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48583984375,0.0,1546.0281982421875,1895.4371337890625,0.0,3756.302001953125,0.9079653024673462,1.0,0.0,3.0,1.0,0.0
12229860,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.948053240776062,0.513657808303833,0.4637689292430877,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9809576869010924,0.5704556107521057,0.5406169295310974,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8651163578033447,0.3979700803756714,0.2797062695026397,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.820260763168335,0.3356792032718658,0.3203848004341125,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7116959095001221,0.2157417088747024,0.9840233325958252,284.9008483886719,284.95001220703125,301.0351257324219,289.0975341796875,298.5527038574219,297.29937744140625,284.89337158203125,1.0,0.5842872262001038,0.4481615126132965,0.4481615126132965,1.0,1.0,-3.108116626739502,1.0437251329421997,2.064391613006592,0.3373752534389496,0.9026179313659668,0.9026179313659668,0.0,153.2001190185547,163.0,44362.44140625,0.0,2521.809814453125,1.0,280.40087890625,283.3128356933594,292.179443359375,295.0941467285156,293.1499938964844,293.1499938964844,280.3500061035156,35959.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482507109642028,1.0,0.0,0.0,3.6630802154541016,3.663104295730591,8.95336199846497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.80712890625,0.0,1547.4661865234375,1895.4371337890625,0.0,3847.189208984375,0.9081302285194396,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426042437553406,0.512183427810669,0.4625946581363678,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775513410568236,0.5709561109542847,0.5412642359733582,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141314506531,0.398741215467453,0.2803583443164825,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172667622566223,0.3359008431434631,0.3207642436027527,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089170813560486,0.2158590108156204,0.9853752255439758,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859681963920593,0.4475172162055969,0.4475172162055969,1.0,1.0,-3.1103529930114746,1.0430492162704468,2.0673036575317383,0.3362577855587005,0.901534378528595,0.901534378528595,0.0,155.63955688476562,166.0,44522.98828125,0.0,2539.049072265625,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529675841331482,1.0,0.0,0.0,3.6614484786987305,3.66147255897522,8.945387435232988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.04833984375,0.0,1546.2716064453125,1895.4371337890625,0.0,3889.656982421875,0.9078548550605774,1.0,0.0,3.0,1.0,0.0
12229980,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9372806549072266,0.5106111764907837,0.4613899290561676,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.9741708040237428,0.5713112354278564,0.5418063998222351,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.8592537641525269,0.3994069397449493,0.2809547185897827,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.8143191933631897,0.3359982073307037,0.3210354149341583,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.7060821652412415,0.2158483862876892,0.9861387014389038,284.722900390625,284.95001220703125,301.0289611816406,289.12646484375,298.5370483398437,297.2841491699219,284.71539306640625,1.0,0.5874559283256531,0.4468729496002197,0.4468729496002197,1.0,1.0,-3.111520528793335,1.0419620275497437,2.0695583820343018,0.3349479436874389,0.8987094759941101,0.8987094759941101,0.0,157.9801788330078,166.0,45507.83203125,0.0,2553.72705078125,1.0,280.1010131835937,283.0921630859375,292.2013854980469,295.1949462890625,293.1499938964844,293.1499938964844,280.04998779296875,36167.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613789319992064,1.0,0.0,0.0,3.6579973697662354,3.6580214500427246,8.928531656238192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.83740234375,0.0,1543.3428955078125,1895.4371337890625,0.0,3964.8681640625,0.907131552696228,1.0,0.0,3.0,1.0,0.0
12230040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931621551513672,0.5089015364646912,0.4599537849426269,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704554677009584,0.5714921951293945,0.5421018600463867,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561895489692688,0.3999437093734741,0.281411200761795,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111019134521484,0.3359539210796356,0.3211250603199005,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.702972412109375,0.2156989425420761,0.9861375689506532,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887207984924316,0.4462286531925201,0.4462286531925201,1.0,1.0,-3.110806941986084,1.0401538610458374,2.070652961730957,0.3333352506160736,0.8964165449142456,0.8964165449142456,0.0,160.3635711669922,169.0,45618.63671875,0.0,2565.00830078125,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647597670555116,1.0,0.0,0.0,3.6519875526428223,3.652011632919312,8.899218073565862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.01904296875,0.0,1537.4166259765625,1895.4371337890625,0.0,3994.899658203125,0.905891478061676,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269731640815736,0.5079514384269714,0.4587830007076263,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674471020698548,0.5722112655639648,0.5425488948822021,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538729548454285,0.4009398221969604,0.2819688320159912,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084774613380432,0.3362211287021637,0.3212743699550628,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004173398017883,0.2157340347766876,0.9861372113227844,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898905992507935,0.4455843567848205,0.4455843567848205,1.0,1.0,-3.1107797622680664,1.0386124849319458,2.07216739654541,0.3317341804504394,0.8966642618179321,0.8966642618179321,0.0,162.386474609375,169.0,44686.953125,0.0,2575.706787109375,1.0,280.3013610839844,283.21142578125,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957026183605194,1.0,0.0,0.0,3.647526741027832,3.647550582885742,8.877490813574695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.39013671875,0.0,1532.08447265625,1895.4371337890625,0.0,3926.033203125,0.9049160480499268,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244384765625,0.5076607465744019,0.458348274230957,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660996794700624,0.5734775066375732,0.5435804128646851,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.853092610836029,0.4024038016796112,0.2828909158706665,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072556853294373,0.3368540704250335,0.3217766880989074,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991793513298035,0.2160377949476242,0.9872118830680848,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911787748336792,0.4451180100440979,0.4451180100440979,1.0,1.0,-3.114495038986206,1.0388906002044678,2.0756044387817383,0.331113189458847,0.8965851664543152,0.8965851664543152,0.0,163.7514190673828,172.0,44610.75390625,0.0,2590.16845703125,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517895579338074,1.0,0.0,0.0,3.645127773284912,3.645151853561402,8.865818585945817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.95751953125,0.0,1528.9637451171875,1895.4371337890625,0.0,3879.069580078125,0.9043117761611938,1.0,0.0,3.0,1.0,0.0
12230220,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.92277729511261,0.5077166557312012,0.4582159221172333,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9654815196990968,0.5750653743743896,0.5449023842811584,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.852975606918335,0.4041481912136078,0.283999890089035,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8066763281822205,0.3377225399017334,0.3224876821041107,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6985697746276855,0.2165325880050659,0.989066243171692,285.001953125,284.95001220703125,301.0007019042969,289.18359375,298.5169677734375,297.2767028808594,285.01080322265625,1.0,0.5925946831703186,0.4446516633033752,0.4446516633033752,1.0,1.0,-3.12033748626709,1.0399982929229736,2.080339193344116,0.3308780789375305,0.8983450531959534,0.8983450531959534,0.0,164.8646697998047,172.0,43744.1171875,0.0,2607.466552734375,1.0,280.5986633300781,283.4470520019531,292.10418701171875,294.80584716796875,293.1499938964844,293.1499938964844,280.6499938964844,36048.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419493675231934,1.0,0.0,0.0,3.644465208053589,3.644489288330078,8.862595564096409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.55712890625,0.0,1527.3795166015625,1895.4371337890625,0.0,3790.15478515625,0.9041243195533752,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221042990684508,0.5080620646476746,0.4584778845310211,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656915664672852,0.5769374370574951,0.5465924739837646,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853603720664978,0.4061433970928192,0.2853429019451141,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283796310425,0.3388136029243469,0.3234590590000152,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711025238037,0.217221051454544,0.9918978214263916,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942068696022034,0.4441853165626526,0.4441853165626526,1.0,1.0,-3.128866910934448,1.0421192646026611,2.086747646331787,0.3310715854167938,0.8997052907943726,0.8997052907943726,0.0,165.71102905273438,175.0,43747.671875,0.0,2628.66259765625,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371119737625122,1.0,0.0,0.0,3.646360158920288,3.6463840007781982,8.871813292898878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4150390625,0.0,1528.7283935546875,1895.4371337890625,0.0,3746.15234375,0.9044477343559264,1.0,0.0,3.0,1.0,0.0
12230340,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.9214929938316344,0.5085532069206238,0.4587998986244201,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9659683108329772,0.5789596438407898,0.5483798980712891,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.8543065786361694,0.4082793593406677,0.2867569029331207,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8070734739303589,0.3400323092937469,0.3245319426059723,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.698905885219574,0.2180290967226028,0.9952346086502076,285.2139892578125,284.95001220703125,300.9796142578125,289.2115173339844,298.5184631347656,297.2918701171875,285.2228088378906,1.0,0.5959646701812744,0.4437189698219299,0.4437189698219299,1.0,1.0,-3.138401508331299,1.044611930847168,2.093789577484131,0.3314324915409088,0.9029608964920044,0.9029608964920044,0.0,166.59521484375,175.0,43030.37890625,0.0,2652.145263671875,1.0,280.8986511230469,283.6961364746094,292.1357727050781,294.7797546386719,293.1499938964844,293.1499938964844,280.95001220703125,35803.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285547137260436,1.0,0.0,0.0,3.650449991226196,3.6504740715026855,8.891726679394196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.90087890625,0.0,1532.2020263671875,1895.4371337890625,0.0,3667.886474609375,0.9053007364273072,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214184880256652,0.5092201232910156,0.4593933224678039,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666821360588074,0.5811541676521301,0.5504180788993835,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554174900054932,0.410575807094574,0.2883356809616089,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077157139778137,0.3413954675197601,0.3257896900177002,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995456218719482,0.2189714908599853,0.9993044137954712,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.597913384437561,0.4432526230812073,0.4432526230812073,1.0,1.0,-3.149866342544556,1.047826051712036,2.1020402908325195,0.3320903778076172,0.9057439565658568,0.9057439565658568,0.0,167.37535095214844,178.0,43082.85546875,0.0,2679.02685546875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254167675971984,1.0,0.0,0.0,3.657357692718506,3.657381772994995,8.925409815674357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4609375,0.0,1539.0087890625,1895.4371337890625,0.0,3639.06103515625,0.9067316055297852,1.0,0.0,3.0,1.0,0.0
12230460,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.920521080493927,0.5091118812561035,0.4597321152687073,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.9667221307754515,0.5827600955963135,0.5522796511650085,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.8559433817863464,0.4124027192592621,0.2898202240467071,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.8078197240829468,0.3424209356307983,0.3269765973091125,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6997321844100952,0.2197077870368957,1.0033142566680908,285.1517639160156,284.95001220703125,300.9544677734375,289.2388610839844,298.51715087890625,297.30523681640625,285.14483642578125,1.0,0.5999262928962708,0.4426319897174835,0.4426319897174835,1.0,1.0,-3.160551786422729,1.0503740310668943,2.110177755355835,0.3323701620101928,0.9059404730796814,0.9059404730796814,0.0,168.49407958984375,178.0,44038.28125,0.0,2706.344482421875,1.0,280.6983642578125,283.5892028808594,292.28033447265625,295.1355895996094,293.1499938964844,293.1499938964844,280.6499938964844,35719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340924620628356,1.0,0.0,0.0,3.662968635559082,3.6629927158355713,8.952816301643907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.02099609375,0.0,1545.5396728515625,1895.4371337890625,0.0,3718.5947265625,0.9079556465148926,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917624533176422,0.5083127617835999,0.4593064188957214,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650899767875672,0.5837630033493042,0.5535004138946533,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549866676330566,0.4137497842311859,0.2909283339977264,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065164685249329,0.3430469334125519,0.327778697013855,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.698630690574646,0.2201475501060485,1.0061298608779907,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.601780354976654,0.4420113265514374,0.4420113265514374,1.0,1.0,-3.167196989059448,1.051358938217163,2.115838050842285,0.3319984972476959,0.9065616726875304,0.9065616726875304,0.0,170.2875518798828,181.0,44220.3125,0.0,2729.350341796875,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398947954177856,1.0,0.0,0.0,3.666820764541626,3.6668448448181152,8.971656484391133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43505859375,0.0,1550.1981201171875,1895.4371337890625,0.0,3771.48828125,0.9088746905326844,1.0,0.0,3.0,1.0,0.0
12230580,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9140118956565856,0.5071694850921631,0.458570271730423,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.962755799293518,0.5844149589538574,0.5543961524963379,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8534411787986755,0.4148268103599548,0.2918528616428375,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8045957684516907,0.3434189558029175,0.328350692987442,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6969442367553711,0.2203781455755233,1.0080715417861938,284.9765319824219,284.95001220703125,300.9258117675781,289.2655029296875,298.4997253417969,297.2977294921875,284.9693298339844,1.0,0.6034706234931946,0.4413906931877136,0.4413906931877136,1.0,1.0,-3.171528577804565,1.0514650344848633,2.120063543319702,0.3312329053878784,0.905434787273407,0.905434787273407,0.0,172.32420349121094,181.0,45267.46875,0.0,2749.09228515625,1.0,280.4007263183594,283.3669128417969,292.3485717773437,295.317626953125,293.1499938964844,293.1499938964844,280.3500061035156,35859.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950017273426056,1.0,0.0,0.0,3.669306516647339,3.669330596923828,8.983824955066666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.0087890625,0.0,1553.6943359375,1895.4371337890625,0.0,3863.11767578125,0.9094582200050354,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096825122833252,0.5057637691497803,0.4574515521526336,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.959645450115204,0.5847710967063904,0.5549021363258362,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512727618217468,0.4156784117221832,0.2925534844398498,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020260334014893,0.3435617685317993,0.3286485373973846,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274638175964,0.2204056531190872,1.008967041969299,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049348711967468,0.4407700300216675,0.4407700300216675,1.0,1.0,-3.1730732917785645,1.0505163669586182,2.1225569248199463,0.3300182521343231,0.904837429523468,0.904837429523468,0.0,174.60792541503906,184.0,45424.47265625,0.0,2764.58154296875,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550424218177797,1.0,0.0,0.0,3.6697006225585938,3.669724702835083,8.985754220702802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.72705078125,0.0,1554.7320556640625,1895.4371337890625,0.0,3908.2724609375,0.9096295833587646,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055792093276978,0.5042427182197571,0.4562948644161224,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565235376358032,0.5849677920341492,0.5552993416786194,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491544127464294,0.4164164066314697,0.293200820684433,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994566559791565,0.3435738980770111,0.3288391232490539,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922592520713806,0.2203082591295242,1.0093188285827637,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062325835227966,0.4401493668556213,0.4401493668556213,1.0,1.0,-3.1735939979553223,1.0491799116134644,2.1244139671325684,0.3286240100860595,0.9024807214736938,0.9024807214736938,0.0,176.82460021972656,184.0,46415.6796875,0.0,2777.64599609375,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636507034301758,1.0,0.0,0.0,3.668283462524414,3.6683077812194815,8.978815912996652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.3349609375,0.0,1554.05078125,1895.4371337890625,0.0,3985.06103515625,0.909359335899353,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.90134596824646,0.502577543258667,0.4549005031585693,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530304074287416,0.5849823355674744,0.555439829826355,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467875123023987,0.4170218110084533,0.2937034368515014,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.796608030796051,0.3434405624866485,0.3288440704345703,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.689597487449646,0.2200743407011032,1.0089219808578491,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073258519172668,0.4395848214626312,0.4395848214626312,1.0,1.0,-3.172222137451172,1.047258973121643,2.12496304512024,0.3270615637302398,0.9006499648094177,0.9006499648094177,0.0,179.11502075195312,187.0,46522.015625,0.0,2787.26953125,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671881794929504,1.0,0.0,0.0,3.664381742477417,3.664406061172485,8.959726187640626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.37548828125,0.0,1550.4342041015625,1895.4371337890625,0.0,4016.396728515625,0.9085869193077089,1.0,0.0,3.0,1.0,0.0
12230820,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.612548828125,0.8974498510360718,0.5008639097213745,0.4535428285598755,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.9497509598731996,0.5849096775054932,0.555552065372467,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.8446505069732666,0.4175730645656585,0.2942012250423431,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.7939490675926208,0.3432355225086212,0.3288033306598663,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.687068521976471,0.2197677493095398,1.008223295211792,284.61279296875,284.95001220703125,300.8597717285156,289.3161315917969,298.4473571777344,297.2620849609375,284.6053466796875,1.0,0.6082843542098999,0.4390202462673187,0.4390202462673187,1.0,1.0,-3.170436143875122,1.0451910495758057,2.1252450942993164,0.3254307508468628,0.8970676064491272,0.8970676064491272,0.0,181.2505798339844,187.0,47462.6015625,0.0,2795.205322265625,1.0,279.8009338378906,282.9195251464844,292.3802795410156,295.5003662109375,293.1499938964844,293.1499938964844,279.75,36300.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744184017181396,1.0,0.0,0.0,3.6583502292633057,3.658374309539795,8.930254011829675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.32421875,0.0,1544.733642578125,1895.4371337890625,0.0,4080.01904296875,0.90729820728302,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.893376886844635,0.4990482032299042,0.4519939124584198,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462316036224364,0.5847023129463196,0.5554606318473816,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423723578453064,0.4180319011211395,0.2945866584777832,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278009414673,0.3429273962974548,0.3286219835281372,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843664646148682,0.2193655967712402,1.0069727897644043,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090746521949768,0.4384556710720062,0.4384556710720062,1.0,1.0,-3.1672074794769287,1.0425806045532229,2.124626874923706,0.3235799372196197,0.8940187096595764,0.8940187096595764,0.0,183.4172515869141,190.0,47526.84765625,0.0,2800.366943359375,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976898193359375,1.0,0.0,0.0,3.649529695510864,3.6495537757873535,8.887244007382833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4248046875,0.0,1535.771728515625,1895.4371337890625,0.0,4101.703125,0.905440092086792,1.0,0.0,3.0,1.0,0.0
12230940,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8900759220123291,0.4979992806911468,0.4507287740707397,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9434534907341005,0.5850740075111389,0.5555578470230103,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.8407130837440491,0.418993592262268,0.2951010465621948,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7888919115066528,0.3429660201072693,0.3285346329212188,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.6821659207344055,0.2191852629184723,1.00590181350708,284.6925048828125,284.95001220703125,300.8233642578125,289.3399658203125,298.42193603515625,297.2470397949219,284.6999206542969,1.0,0.6098222136497498,0.4378911256790161,0.4378911256790161,1.0,1.0,-3.1650218963623047,1.040368676185608,2.1246531009674072,0.3217909932136535,0.8934970498085022,0.8934970498085022,0.0,185.2255096435547,190.0,46544.96875,0.0,2805.7080078125,1.0,280.0012512207031,283.0376281738281,292.2996826171875,295.2159118652344,293.1499938964844,293.1499938964844,280.04998779296875,36378.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688342809677124,1.0,0.0,0.0,3.642101287841797,3.642125368118286,8.851102393236943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8251953125,0.0,1527.221435546875,1895.4371337890625,0.0,4030.932861328125,0.9038095474243164,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883405923843384,0.4976113438606262,0.4502018094062805,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422978758811952,0.5860233306884766,0.5562756061553955,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255939483643,0.4204474091529846,0.29600590467453,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879119515419006,0.3433952331542969,0.3288300037384033,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.68110591173172,0.2193004935979843,1.0060532093048096,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107355952262878,0.4373265504837036,0.4373265504837036,1.0,1.0,-3.1668689250946045,1.0396671295166016,2.127201795578003,0.3206089735031128,0.8926366567611694,0.8926366567611694,0.0,186.38970947265625,193.0,46426.82421875,0.0,2815.77099609375,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634513854980468,1.0,0.0,0.0,3.636609792709351,3.6366336345672607,8.824430324239074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.001953125,0.0,1520.7445068359375,1895.4371337890625,0.0,3983.29150390625,0.9025200605392456,1.0,0.0,3.0,1.0,0.0
