time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231060,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8872270584106445,0.4975736439228058,0.4499812722206116,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.941823422908783,0.5873135924339294,0.5573042631149292,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8404693603515625,0.4221947789192199,0.2971075177192688,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7874837517738342,0.3440760374069214,0.3293519914150238,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6805861592292786,0.2196254283189773,1.0070843696594238,284.885498046875,284.95001220703125,300.7853698730469,289.3626403808594,298.41070556640625,297.2524108886719,284.8936462402344,1.0,0.6118151545524597,0.4369122087955475,0.4369122087955475,1.0,1.0,-3.1710267066955566,1.0401740074157717,2.130852699279785,0.3201504647731781,0.8936055898666382,0.8936055898666382,0.0,187.3314208984375,193.0,45492.546875,0.0,2829.357177734375,1.0,280.2983703613281,283.2720642089844,292.2829284667969,295.09716796875,293.1499938964844,293.1499938964844,280.3500061035156,36215.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537131190299988,1.0,0.0,0.0,3.632790088653565,3.6328141689300537,8.805903348729771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.1943359375,0.0,1515.7105712890625,1895.4371337890625,0.0,3896.3505859375,0.9016308784484864,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868231177330017,0.4978161454200744,0.4501515924930572,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421175718307496,0.5888932943344116,0.5587158799171448,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412134051322937,0.4241936206817627,0.2984513640403747,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876733541488647,0.3449852168560028,0.3301470577716827,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806719303131104,0.2201536297798156,1.0091644525527954,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.613121747970581,0.4364978671073913,0.4364978671073913,1.0,1.0,-3.17799711227417,1.041751503944397,2.1362454891204834,0.3201510012149811,0.8941358327865601,0.8941358327865601,0.0,188.03732299804688,196.0,45442.76953125,0.0,2847.463623046875,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488650560379028,1.0,0.0,0.0,3.631441354751587,3.631465196609497,8.799365218692401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.79443359375,0.0,1513.5096435546875,1895.4371337890625,0.0,3852.73193359375,0.9012317061424256,1.0,0.0,3.0,1.0,0.0
12231180,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8864245414733887,0.4981875717639923,0.4503778219223022,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9424337148666382,0.590615451335907,0.5602259039878845,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8419864177703857,0.4263260662555694,0.2998640239238739,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7879180312156677,0.3460193574428558,0.3310468792915344,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6808599829673767,0.2208037078380584,1.0117847919464111,285.0865173339844,284.95001220703125,300.7462158203125,289.3840637207031,298.406494140625,297.26739501953125,285.0947570800781,1.0,0.6145952939987183,0.4360835254192352,0.4360835254192352,1.0,1.0,-3.1860125064849854,1.0437119007110596,2.142300605773926,0.3203226029872894,0.8964660167694092,0.8964660167694092,0.0,188.81642150878903,196.0,44563.3828125,0.0,2868.19189453125,1.0,280.5982360839844,283.51123046875,292.3079833984375,295.0552062988281,293.1499938964844,293.1499938964844,280.6499938964844,35981.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402870535850524,1.0,0.0,0.0,3.632205247879028,3.6322290897369385,8.803067998996994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.666015625,0.0,1513.3231201171875,1895.4371337890625,0.0,3775.0546875,0.9013424515724182,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863732218742371,0.4987179934978485,0.4508516192436218,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.94311261177063,0.5925010442733765,0.5619761347770691,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.843055784702301,0.4286109805107116,0.3014360666275024,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681224822998,0.3471925854682922,0.3321266770362854,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.2215865403413772,1.0151381492614746,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162710189819336,0.4356691837310791,0.4356691837310791,1.0,1.0,-3.19590425491333,1.0463652610778809,2.149538993835449,0.3207736909389496,0.8983504772186279,0.8983504772186279,0.0,189.5301055908203,199.0,44561.5859375,0.0,2892.54541015625,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367420077323914,1.0,0.0,0.0,3.635725736618042,3.635749578475952,8.820140351417649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20458984375,0.0,1516.3460693359375,1895.4371337890625,0.0,3742.779296875,0.9020163416862488,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861331939697266,0.4993098378181457,0.4513029158115387,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435881972312928,0.5944511294364929,0.563734233379364,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439834713935852,0.4309689104557037,0.3030249774456024,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.788892924785614,0.3484298884868622,0.3332453370094299,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817982792854309,0.2224379330873489,1.0187760591506958,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180785894393921,0.435254842042923,0.435254842042923,1.0,1.0,-3.206188678741455,1.049155592918396,2.157032966613769,0.3212877213954925,0.9020234942436218,0.9020234942436218,0.0,190.40411376953125,199.0,43715.66796875,0.0,2918.726806640625,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292572140693665,1.0,0.0,0.0,3.6415297985076895,3.6415536403656006,8.848323886923026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.58447265625,0.0,1521.6483154296875,1895.4371337890625,0.0,3674.330810546875,0.903243899345398,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861424326896667,0.5000233054161072,0.4519568979740143,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.944308876991272,0.5965171456336975,0.5656761527061462,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451199531555176,0.4334424138069153,0.3047413229942322,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895250916481018,0.349765807390213,0.3344984054565429,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824464797973633,0.2233831584453582,1.022950291633606,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200514435768127,0.4346241652965545,0.4346241652965545,1.0,1.0,-3.217897415161133,1.051954984664917,2.165942430496216,0.3214929699897766,0.9052563905715942,0.9052563905715942,0.0,191.2482452392578,202.0,43764.3046875,0.0,2947.88818359375,1.0,280.9416809082031,283.8036193847656,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266506433486938,1.0,0.0,0.0,3.65014386177063,3.650167942047119,8.890235676517477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.216796875,0.0,1530.2928466796875,1895.4371337890625,0.0,3650.403076171875,0.9050543308258056,1.0,0.0,3.0,1.0,0.0
12231420,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.8854924440383911,0.4999870061874389,0.4523473978042602,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9443274140357972,0.5979771018028259,0.5674101114273071,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.8457203507423401,0.4354226589202881,0.3063414394855499,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.7896431684494019,0.3507454991340637,0.3356526792049408,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.6826608180999756,0.2241027504205703,1.026938796043396,285.2293701171875,284.95001220703125,300.6664733886719,289.4230041503906,298.3992004394531,297.3005676269531,285.2230529785156,1.0,0.6220638155937195,0.4339934587478637,0.4339934587478637,1.0,1.0,-3.228567123413086,1.054310917854309,2.174256086349488,0.3215952813625335,0.9060235619544984,0.9060235619544984,0.0,192.4532928466797,202.0,44858.265625,0.0,2977.01806640625,1.0,280.6985168457031,283.646240234375,292.46826171875,295.3747253417969,293.1499938964844,293.1499938964844,280.6499938964844,35621.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355335235595704,1.0,0.0,0.0,3.657602548599243,3.657626628875733,8.926605232772999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.03173828125,0.0,1538.803466796875,1895.4371337890625,0.0,3731.755126953125,0.9066896438598632,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833639025688171,0.4992927610874176,0.4520083665847778,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764699459076,0.5988345146179199,0.5684983134269714,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.845091700553894,0.4369231462478637,0.3075572252273559,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885526418685913,0.3513224422931671,0.336413562297821,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817807555198669,0.2245201766490936,1.0296818017959597,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239012479782104,0.433362752199173,0.433362752199173,1.0,1.0,-3.2351508140563965,1.0551382303237915,2.1800124645233154,0.3210876584053039,0.9072059988975524,0.9072059988975524,0.0,194.3184356689453,205.0,45086.58203125,0.0,3001.271728515625,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417346119880676,1.0,0.0,0.0,3.663497686386109,3.6635217666625977,8.955403245636262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.52734375,0.0,1545.677001953125,1895.4371337890625,0.0,3788.205322265625,0.9080588221549988,1.0,0.0,3.0,1.0,0.0
12231540,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.880669891834259,0.4982427358627319,0.4513618648052215,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9405413269996644,0.5993201732635498,0.5692518949508667,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8439667820930481,0.4381384253501892,0.3085860013961792,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7869390845298767,0.3516311645507812,0.3369359672069549,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.6803881525993347,0.2247167527675628,1.031511664390564,285.0565795898437,284.95001220703125,300.6268005371094,289.4403381347656,298.37841796875,297.293212890625,285.0494384765625,1.0,0.6255612969398499,0.4327320754528045,0.4327320754528045,1.0,1.0,-3.2393510341644287,1.055076241493225,2.184274673461914,0.3201936781406402,0.9066125750541688,0.9066125750541688,0.0,196.41717529296875,205.0,46151.125,0.0,3021.819091796875,1.0,280.4007873535156,283.42584228515625,292.52703857421875,295.55438232421875,293.1499938964844,293.1499938964844,280.3500061035156,35749.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522095322608948,1.0,0.0,0.0,3.6680562496185294,3.66808032989502,8.977704055723734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.072265625,0.0,1551.462646484375,1895.4371337890625,0.0,3882.84521484375,0.9091037511825562,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877339243888855,0.4969142973423004,0.450323075056076,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375724792480468,0.5994882583618164,0.5695937275886536,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391136169433594,0.3093776702880859,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847456336021423,0.3516961336135864,0.3371696472167969,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784253120422363,0.2246985733509063,1.0322407484054563,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269798874855042,0.4321013689041137,0.4321013689041137,1.0,1.0,-3.24062728881836,1.0539275407791138,2.186699867248535,0.3188501596450805,0.9065287113189696,0.9065287113189696,0.0,198.763412475586,208.0,46310.703125,0.0,3037.526611328125,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575568437576294,1.0,0.0,0.0,3.670562744140625,3.670587062835693,8.98997768672416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.68017578125,0.0,1554.85595703125,1895.4371337890625,0.0,3930.77783203125,0.9097456932067872,1.0,0.0,3.0,1.0,0.0
12231660,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8740678429603577,0.4954563677310943,0.4492298662662506,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9345996975898744,0.5994802713394165,0.5698108673095703,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8406279683113098,0.4399630725383758,0.3101098239421844,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7825316190719604,0.3516191840171814,0.3372851014137268,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6763924956321716,0.2245458662509918,1.0323817729949951,284.8734130859375,284.95001220703125,300.5879211425781,289.4561767578125,298.3512878417969,297.2764892578125,284.8660888671875,1.0,0.6282185316085815,0.4314903616905212,0.4314903616905212,1.0,1.0,-3.240766286849976,1.0524035692214966,2.188362598419189,0.3173645734786987,0.9046757221221924,0.9046757221221924,0.0,201.03756713867188,208.0,47311.890625,0.0,3050.408447265625,1.0,280.1007080078125,283.19879150390625,292.53546142578125,295.6473083496094,293.1499938964844,293.1499938964844,280.04998779296875,35945.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663479328155518,1.0,0.0,0.0,3.6712746620178223,3.67129898071289,8.99346503047127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.2822265625,0.0,1556.553955078125,1895.4371337890625,0.0,4008.9658203125,0.9099512100219728,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705383539199829,0.4938482344150543,0.4478920102119446,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312950968742372,0.5992790460586548,0.5697557330131531,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387332558631897,0.4406726360321045,0.3106871545314789,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800611853599548,0.3513894379138946,0.3372046947479248,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740881204605103,0.2242500334978103,1.031733512878418,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292406320571899,0.4308793842792511,0.4308793842792511,1.0,1.0,-3.238912343978882,1.0501450300216677,2.188767194747925,0.3155833184719085,0.9033414721488952,0.9033414721488952,0.0,203.3802185058593,211.0,47416.4296875,0.0,3059.392333984375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700639247894288,1.0,0.0,0.0,3.669551134109497,3.669575452804565,8.985022645902063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65185546875,0.0,1555.3643798828125,1895.4371337890625,0.0,4041.771728515625,0.9096637964248656,1.0,0.0,3.0,1.0,0.0
12231780,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.8672601580619812,0.4921846389770508,0.4465839564800262,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9282204508781432,0.5989819765090942,0.5696665048599243,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.8370251655578613,0.4413209855556488,0.3112585544586181,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.7777487635612488,0.3510825932025909,0.3370744585990906,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.6718882918357849,0.2238765805959701,1.0307621955871582,284.6875305175781,284.95001220703125,300.5503234863281,289.4704895019531,298.3221740722656,297.2564392089844,284.6801452636719,1.0,0.6301195621490479,0.4302683770656585,0.4302683770656585,1.0,1.0,-3.2365968227386475,1.0477160215377808,2.188880920410156,0.3137210309505462,0.9002390503883362,0.9002390503883362,0.0,205.5561981201172,211.0,48365.87109375,0.0,3066.4541015625,1.0,279.80078125,282.97222900390625,292.5360107421875,295.7164001464844,293.1499938964844,293.1499938964844,279.75,36183.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774065017700196,1.0,0.0,0.0,3.66571307182312,3.665737390518189,8.966237601271132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.85107421875,0.0,1552.0965576171875,1895.4371337890625,0.0,4106.13916015625,0.9088647961616516,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638335466384888,0.4904166162014007,0.4450820088386535,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249533414840698,0.5985434055328369,0.5693634748458862,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351765871047974,0.4418723881244659,0.311709851026535,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752874493598938,0.350669115781784,0.3367976248264313,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294380187988,0.223404198884964,1.0292153358459473,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.630822479724884,0.429657369852066,0.429657369852066,1.0,1.0,-3.232778310775757,1.0447323322296145,2.1880459785461426,0.3116385340690613,0.8976642489433289,0.8976642489433289,0.0,207.7574157714844,214.0,48427.1640625,0.0,3070.416015625,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800328612327576,1.0,0.0,0.0,3.659147024154663,3.659171104431152,8.934144943850697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6435546875,0.0,1545.606201171875,1895.4371337890625,0.0,4129.00927734375,0.9075074195861816,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610666990280151,0.4893994927406311,0.4438548684120178,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.92239248752594,0.5986943244934082,0.5692499876022339,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338614106178284,0.4429483115673065,0.3122959733009338,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733301520347595,0.3506085574626922,0.3366153836250305,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675978302955627,0.2231560051441192,1.0278431177139282,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314791440963745,0.4290463924407959,0.4290463924407959,1.0,1.0,-3.229994297027588,1.0421373844146729,2.187856912612915,0.3096045255661011,0.8975924253463745,0.8975924253463745,0.0,209.58628845214844,214.0,47425.46875,0.0,3074.542724609375,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722920060157776,1.0,0.0,0.0,3.653921127319336,3.653945207595825,8.908644986149739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.4169921875,0.0,1539.486083984375,1895.4371337890625,0.0,4061.368896484375,0.9063681960105896,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596245646476746,0.4890293180942535,0.443349689245224,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921306312084198,0.5994324684143066,0.5697678327560425,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336582183837891,0.4445252120494842,0.313285619020462,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724600434303284,0.350942850112915,0.336821436882019,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666478514671326,0.2232041358947754,1.027700662612915,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323013305664062,0.4286440014839172,0.4286440014839172,1.0,1.0,-3.231268405914306,1.0415387153625488,2.189729690551758,0.308655321598053,0.8971551060676575,0.8971551060676575,0.0,210.75924682617188,217.0,47298.95703125,0.0,3083.7607421875,1.0,280.04217529296875,283.13555908203125,292.4456481933594,295.4383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672504663467408,1.0,0.0,0.0,3.650526523590088,3.650550603866577,8.892100140656112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.42626953125,0.0,1535.3336181640625,1895.4371337890625,0.0,4016.947509765625,0.9055502414703368,1.0,0.0,3.0,1.0,0.0
12232020,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8587071299552917,0.4890055656433105,0.4431453943252563,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9208345413208008,0.6005202531814575,0.5706026554107666,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8339171409606934,0.4464000463485718,0.3144727051258087,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7720704078674316,0.3515326380729675,0.3372563421726227,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.666167676448822,0.2234629094600677,1.0284370183944702,284.950927734375,284.95001220703125,300.4808654785156,289.49432373046875,298.28759765625,297.2463073730469,284.9586486816406,1.0,0.6332883238792419,0.4282416105270386,0.4282416105270386,1.0,1.0,-3.234856605529785,1.0418212413787842,2.193035364151001,0.3081010580062866,0.8985372185707092,0.8985372185707092,0.0,211.707275390625,217.0,46343.41015625,0.0,3096.728515625,1.0,280.2987670898437,283.31561279296875,292.4182434082031,295.2894592285156,293.1499938964844,293.1499938964844,280.3500061035156,36106.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578977227211,1.0,0.0,0.0,3.648725748062134,3.648749589920044,8.883328064257512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.291015625,0.0,1532.5467529296875,1895.4371337890625,0.0,3933.82373046875,0.9051145911216736,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858391284942627,0.4892558753490448,0.4433253109455108,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210559725761414,0.6019026041030884,0.5718289613723755,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041010856628,0.4485262632369995,0.3159066438674927,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722219824790955,0.3523526191711426,0.3379681408405304,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662169098854065,0.2239247411489486,1.0302265882492063,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345018148422241,0.4278392195701599,0.4278392195701599,1.0,1.0,-3.241274833679199,1.0431387424468994,2.1981360912323,0.3079651296138763,0.8994539976119995,0.8994539976119995,0.0,212.41737365722656,220.0,46284.65625,0.0,3114.5263671875,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533790349960328,1.0,0.0,0.0,3.6492562294006334,3.649280071258545,8.885911597644736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55224609375,0.0,1532.4632568359375,1895.4371337890625,0.0,3893.3515625,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
12232140,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8580827116966248,0.4896349310874939,0.4435604214668274,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9213031530380248,0.6034321188926697,0.5731558799743652,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8355156779289246,0.4507882595062256,0.3174065053462982,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.7724277377128601,0.3532999753952026,0.338785320520401,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.6663631796836853,0.2245091646909713,1.0325539112091064,285.14666748046875,284.95001220703125,300.4499816894531,289.5038146972656,298.286376953125,297.2612609863281,285.15447998046875,1.0,0.6358799934387207,0.4274368286132812,0.4274368286132812,1.0,1.0,-3.248734474182129,1.04483163356781,2.2039029598236084,0.307992160320282,0.9021638035774232,0.9021638035774232,0.0,213.20350646972656,220.0,45383.41796875,0.0,3135.069580078125,1.0,280.5987243652344,283.5501708984375,292.4310302734375,295.2335205078125,293.1499938964844,293.1499938964844,280.6499938964844,35884.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451287984848022,1.0,0.0,0.0,3.651790618896485,3.6518146991729736,8.898258556655492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.10205078125,0.0,1534.2989501953125,1895.4371337890625,0.0,3818.974365234375,0.905652403831482,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580738306045532,0.4901680052280426,0.444038838148117,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218857884407043,0.6051268577575684,0.57472825050354,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923762321472,0.4532026648521423,0.3190699219703674,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.772907018661499,0.3543874025344848,0.3397853374481201,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667936444282532,0.2252262085676193,1.0356189012527466,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374591588973999,0.4270344376564026,0.4270344376564026,1.0,1.0,-3.258085966110229,1.0472112894058228,2.210874557495117,0.308288037776947,0.9044011831283568,0.9044011831283568,0.0,213.92333984375,223.0,45372.76953125,0.0,3159.459228515625,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941847324371338,1.0,0.0,0.0,3.656915664672852,3.656939744949341,8.9232520394944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.44970703125,0.0,1539.199951171875,1895.4371337890625,0.0,3789.228759765625,0.9066929817199708,1.0,0.0,3.0,1.0,0.0
12232260,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8575485944747925,0.4899919629096985,0.4442833960056305,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9218888878822328,0.6062390804290771,0.5761244893074036,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8372371792793274,0.4551299512386322,0.3206299841403961,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7729899883270264,0.3551438450813293,0.3407160639762878,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.6669085621833801,0.2257453352212906,1.0386394262313845,285.08453369140625,284.95001220703125,300.4222717285156,289.5115966796875,298.28448486328125,297.274169921875,285.0782470703125,1.0,0.6391100883483887,0.426455408334732,0.426455408334732,1.0,1.0,-3.266693115234375,1.0488708019256592,2.217822313308716,0.308142602443695,0.9042002558708192,0.9042002558708192,0.0,214.999740600586,223.0,46446.9296875,0.0,3184.3173828125,1.0,280.3984069824219,283.447509765625,292.5488586425781,295.5589294433594,293.1499938964844,293.1499938964844,280.3500061035156,35812.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498682618141174,1.0,0.0,0.0,3.660745143890381,3.66076922416687,8.941950682128663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.185546875,0.0,1543.75048828125,1895.4371337890625,0.0,3861.775146484375,0.9075232148170472,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558015823364258,0.4891904592514038,0.4438344836235046,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204981327056884,0.6067603230476379,0.5768905282020569,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297219276428,0.4565866589546203,0.3218089342117309,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720543146133423,0.3555164039134979,0.3412737250328064,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259851992130279,1.0405272245407104,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406164765357971,0.4258763790130615,0.4258763790130615,1.0,1.0,-3.271440267562866,1.0490801334381104,2.222360134124756,0.3074167668819427,0.9044105410575868,0.9044105410575868,0.0,216.7388153076172,226.0,46641.49609375,0.0,3204.473388671875,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553423523902892,1.0,0.0,0.0,3.662896156311035,3.662920236587525,8.952462167144404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0322265625,0.0,1546.49365234375,1895.4371337890625,0.0,3910.96044921875,0.908059537410736,1.0,0.0,3.0,1.0,0.0
12232380,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8535868525505066,0.4880525469779968,0.4430982172489166,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9185335040092468,0.6069170832633972,0.5773319005966187,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8359946012496948,0.4577682912349701,0.3228105008602142,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7706733345985413,0.3556351363658905,0.341609239578247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6648988127708435,0.2260225862264633,1.0415955781936646,284.9111328125,284.95001220703125,300.3982238769531,289.5176696777344,298.2688903808594,297.2665100097656,284.90411376953125,1.0,0.641974151134491,0.4252973198890686,0.4252973198890686,1.0,1.0,-3.273983955383301,1.0484812259674072,2.2255027294158936,0.3063457906246185,0.9028443098068236,0.9028443098068236,0.0,218.7176208496093,226.0,47675.37890625,0.0,3221.14892578125,1.0,280.1008605957031,283.2289428710937,292.5971069335937,295.7234802246094,293.1499938964844,293.1499938964844,280.04998779296875,35954.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965096354484558,1.0,0.0,0.0,3.663602352142334,3.6636264324188232,8.955914836406009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.83251953125,0.0,1548.009765625,1895.4371337890625,0.0,3997.883056640625,0.9082460999488832,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508346080780029,0.486652672290802,0.4419880509376526,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159276485443116,0.6067614555358887,0.5773661732673645,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346671462059021,0.4587208330631256,0.3235796988010406,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687875032424927,0.3555225133895874,0.3416680097579956,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.2258610129356384,1.041638731956482,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431164145469666,0.424718290567398,0.424718290567398,1.0,1.0,-3.273742198944092,1.0468637943267822,2.2268784046173096,0.3048625290393829,0.901794731616974,0.901794731616974,0.0,220.9527282714844,229.0,47802.58203125,0.0,3233.10888671875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96993088722229,1.0,0.0,0.0,3.6621577739715576,3.662181854248047,8.94885374691512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08203125,0.0,1547.007080078125,1895.4371337890625,0.0,4040.60009765625,0.9080080986022948,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481262922286987,0.4851343929767608,0.4408332407474518,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133445024490356,0.6064356565475464,0.5772824287414551,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333478569984436,0.4595570266246795,0.3242994546890259,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668771743774414,0.3552785813808441,0.3416202068328857,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614217162132263,0.2255780398845672,1.0411605834960938,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441028118133545,0.4241392612457275,0.4241392612457275,1.0,1.0,-3.272489070892334,1.0448774099349976,2.227611541748047,0.3032150864601135,0.8989818096160889,0.8989818096160889,0.0,223.1240997314453,229.0,48772.20703125,0.0,3242.468505859375,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782312512397766,1.0,0.0,0.0,3.658814668655396,3.6588387489318848,8.932522064242221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8154296875,0.0,1544.20751953125,1895.4371337890625,0.0,4113.32958984375,0.9073100686073304,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451912999153137,0.483477234840393,0.4394474029541015,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.910509467124939,0.6059210896492004,0.5769309401512146,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318068981170654,0.4602620899677276,0.3248685896396637,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647373080253601,0.3548914492130279,0.341386079788208,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594147086143494,0.2251636236906051,1.039949893951416,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448943614959717,0.4236271977424621,0.4236271977424621,1.0,1.0,-3.269349813461304,1.0423691272735596,2.226980686187744,0.3014605045318603,0.8966933488845825,0.8966933488845825,0.0,225.3727264404297,217.0,48846.953125,0.0,3248.065673828125,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981650173664093,1.0,0.0,0.0,3.652921438217163,3.652945518493652,8.903770662982424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8935546875,0.0,1538.4134521484375,1895.4371337890625,0.0,4143.05078125,0.9060957431793212,1.0,0.0,3.0,1.0,0.0
12232620,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8449653387069702,0.4825395047664642,0.4382076859474182,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.9110061526298524,0.6059733629226685,0.5766322612762451,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.8328109979629517,0.4614886045455932,0.3254831433296203,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7650412917137146,0.3548367619514465,0.3411162197589874,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6595048904418945,0.2249514460563659,1.0383021831512451,284.8041381835937,284.95001220703125,300.3631286621094,289.5245666503906,298.2314147949219,297.2365417480469,284.8109130859375,1.0,0.6438003182411194,0.4231151044368744,0.4231151044368744,1.0,1.0,-3.2659292221069336,1.0397753715515137,2.22615385055542,0.2996046543121338,0.8968857526779175,0.8968857526779175,0.0,224.60694885253903,217.0,47836.96875,0.0,3236.229736328125,1.0,280.0013732910156,283.11767578125,292.4942626953125,295.4981384277344,293.1499938964844,293.1499938964844,280.04998779296875,36220.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745989441871644,1.0,0.0,0.0,3.648501873016357,3.648525953292847,8.882238944352139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.38671875,0.0,1533.1507568359375,1895.4371337890625,0.0,4081.6005859375,0.9051303267478944,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470901250839233,0.4822383821010589,0.4376190900802612,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326548576355,0.6066111922264099,0.5769012570381165,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940648078918,0.4632210433483124,0.3264646530151367,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674368619918823,0.3551730811595917,0.3411699533462524,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614314317703247,0.2250293344259262,1.0375657081604004,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422224640846252,0.422603040933609,0.422603040933609,1.0,1.0,-3.265897512435913,1.0384159088134766,2.2274816036224365,0.29818856716156,0.8966900706291199,0.8966900706291199,0.0,221.7680206298828,205.0,47696.42578125,0.0,3220.351318359375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700708389282228,1.0,0.0,0.0,3.645967721939087,3.645991563796997,8.869903922459343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.2060546875,0.0,1529.9322509765625,1895.4371337890625,0.0,4041.83251953125,0.9045009613037108,1.0,0.0,3.0,1.0,0.0
12232740,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8505605459213257,0.4822841584682464,0.4372958838939667,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.919390082359314,0.607603132724762,0.577452540397644,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8404670357704163,0.4652570784091949,0.327618658542633,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7710996270179749,0.3557672798633575,0.3414162695407867,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6645058989524841,0.2253184914588928,1.0375280380249023,284.9873962402344,284.95001220703125,300.3529968261719,289.5252990722656,298.2302551269531,297.2431640625,284.99481201171875,1.0,0.6402956247329712,0.4220909476280212,0.4220909476280212,1.0,1.0,-3.2678050994873047,1.0377570390701294,2.2300479412078857,0.2970643937587738,0.8982910513877869,0.8982910513877869,0.0,217.7981109619141,205.0,46719.21875,0.0,3202.43896484375,1.0,280.2986755371094,283.343505859375,292.45391845703125,295.35272216796875,293.1499938964844,293.1499938964844,280.3500061035156,36059.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961127758026123,1.0,0.0,0.0,3.645056962966919,3.645080804824829,8.865472977959143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.56298828125,0.0,1528.122802734375,1895.4371337890625,0.0,3962.632568359375,0.9042618870735168,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553979992866516,0.4826062321662903,0.4373312294483185,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261996150016784,0.6088970303535461,0.578375518321991,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846254825592041,0.4675498604774475,0.3290062248706817,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.776033878326416,0.3565966486930847,0.3419171869754791,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687481999397278,0.225814402103424,1.0384297370910645,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382166147232056,0.4215788841247558,0.4215788841247558,1.0,1.0,-3.272308588027954,1.0380357503890991,2.234272718429565,0.2963092625141144,0.8994082808494568,0.8994082808494568,0.0,212.91493225097656,193.0,46639.94921875,0.0,3185.113525390625,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568683505058287,1.0,0.0,0.0,3.646464347839356,3.6464881896972656,8.872320336195116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1767578125,0.0,1529.010498046875,1895.4371337890625,0.0,3924.62109375,0.9044837951660156,1.0,0.0,3.0,1.0,0.0
12232860,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8609999418258667,0.4830630421638489,0.4374091625213623,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.93396657705307,0.6103455424308777,0.5793857574462891,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8528380393981934,0.4699853062629699,0.3304470777511596,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.7817187309265137,0.3575601577758789,0.3425090610980987,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.6737077236175537,0.2264390736818313,1.039798140525818,285.17779541015625,284.95001220703125,300.3479309082031,289.5242004394531,298.2377319335937,297.25933837890625,285.185302734375,1.0,0.6360233426094055,0.4211461842060089,0.4211461842060089,1.0,1.0,-3.277703762054444,1.038828730583191,2.238874912261963,0.2958861887454986,0.9022985100746156,0.9022985100746156,0.0,207.60748291015625,193.0,45713.515625,0.0,3167.319580078125,1.0,280.5986633300781,283.5736389160156,292.453857421875,295.281005859375,293.1499938964844,293.1499938964844,280.6499938964844,35838.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488167762756348,1.0,0.0,0.0,3.649851799011232,3.64987587928772,8.888812885743391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.04638671875,0.0,1531.798828125,1895.4371337890625,0.0,3852.296630859375,0.905186116695404,1.0,0.0,3.0,1.0,0.0
